time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232320,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8510178327560425,0.4902009069919586,0.4450388252735138,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9128016829490662,0.6051903367042542,0.575748860836029,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8311672210693359,0.4554300606250763,0.321233332157135,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7664068341255188,0.3545082211494446,0.3406243324279785,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6609489321708679,0.2250897884368896,1.0378729104995728,285.0423889160156,284.95001220703125,300.4097595214844,289.51483154296875,298.26861572265625,297.2687683105469,285.0414733886719,1.0,0.6369103789329529,0.4181779623031616,0.4181779623031616,1.0,1.0,-3.2664804458618164,1.0403333902359009,2.226146936416626,0.0813726484775543,0.9049757719039916,0.9049757719039916,0.0,210.9719696044922,220.0,46610.25,0.0,3161.668212890625,1.0,280.35772705078125,283.3999938964844,292.5570678710937,295.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,35847.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955793559551239,1.0,0.0,0.0,3.664840459823608,3.6648645401000977,8.961968660514685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.64453125,0.0,1548.5992431640625,1895.4371337890625,0.0,3915.001953125,0.9084867238998412,1.0,0.0,3.0,1.0,0.0
12232380,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8462162613868713,0.4875738024711609,0.4431010484695434,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9085578322410583,0.6051322817802429,0.576154887676239,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8291305899620056,0.4575135707855224,0.3229613304138183,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7632765173912048,0.3544543385505676,0.3409498333930969,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6581246256828308,0.2249015867710113,1.0386433601379397,284.862060546875,284.95001220703125,300.38775634765625,289.5200500488281,298.2494506835937,297.2548828125,284.86083984375,1.0,0.6393126249313354,0.4171409606933594,0.4171409606933594,1.0,1.0,-3.268043279647827,1.03805410861969,2.229989051818848,0.0788006111979484,0.9022969007492064,0.9022969007492064,0.0,215.1491241455078,208.0,47762.98046875,0.0,3188.400634765625,1.0,280.0581359863281,283.1763916015625,292.5744323730469,295.66387939453125,293.1499938964844,293.1499938964844,279.75,36033.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698717594146729,1.0,0.0,0.0,3.6642134189605713,3.66423773765564,8.958903094935522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.15478515625,0.0,1549.2889404296875,1895.4371337890625,0.0,4040.078857421875,0.9084653854370116,1.0,0.0,3.0,1.0,0.0
12232440,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8462162613868713,0.4875738024711609,0.4431010484695434,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9085578322410583,0.6051322817802429,0.576154887676239,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8291305899620056,0.4575135707855224,0.3229613304138183,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7632765173912048,0.3544543385505676,0.3409498333930969,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6581246256828308,0.2249015867710113,1.0386433601379397,284.862060546875,284.95001220703125,300.38775634765625,289.5200500488281,298.2494506835937,297.2548828125,284.86083984375,1.0,0.6393126249313354,0.4171409606933594,0.4171409606933594,1.0,1.0,-3.268043279647827,1.03805410861969,2.229989051818848,0.0788006111979484,0.9022969007492064,0.9022969007492064,0.0,215.1491241455078,208.0,47762.98046875,0.0,3188.400634765625,1.0,280.0581359863281,283.1763916015625,292.5744323730469,295.66387939453125,293.1499938964844,293.1499938964844,279.75,36033.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698717594146729,1.0,0.0,0.0,3.6642134189605713,3.66423773765564,8.958903094935522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.15478515625,0.0,1549.2889404296875,1895.4371337890625,0.0,4040.078857421875,0.9084653854370116,1.0,0.0,3.0,1.0,0.0
12232500,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8457947969436646,0.4860265552997589,0.4418163001537323,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9088855385780334,0.6047925353050232,0.5759490132331848,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8299798369407654,0.4583379626274109,0.3235925137996673,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.7634893655776978,0.3541954755783081,0.3407787680625915,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.6581940054893494,0.2246019542217254,1.0375704765319824,284.7236633300781,284.95001220703125,300.3783569335937,289.5220031738281,298.239013671875,297.2462158203125,284.7163391113281,1.0,0.6384374499320984,0.4166224896907806,0.4166224896907806,1.0,1.0,-3.265521287918091,1.0357224941253662,2.2297987937927246,0.0772807747125625,0.8994424343109131,0.8994424343109131,0.0,214.64126586914065,208.0,48719.953125,0.0,3180.031494140625,1.0,279.8009338378906,282.999755859375,292.5943603515625,295.7981872558594,293.1499938964844,293.1499938964844,279.75,36161.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780405163764954,1.0,0.0,0.0,3.660861015319824,3.6608853340148926,8.942517411014705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.94970703125,0.0,1546.494384765625,1895.4371337890625,0.0,4111.66748046875,0.9077668786048888,1.0,0.0,3.0,1.0,0.0
12232560,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.8462938666343689,0.4843585193157196,0.4402604401111603,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.9103865027427672,0.6042779088020325,0.5754310488700867,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.83172607421875,0.4590469598770141,0.3240407705307007,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.7645546197891235,0.3538094162940979,0.3403778970241546,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.6589672565460205,0.2241889238357544,1.0355652570724487,284.6761169433594,284.95001220703125,300.3701171875,289.52349853515625,298.2283630371094,297.23651123046875,284.6747741699219,1.0,0.6367387771606445,0.4161449074745178,0.4161449074745178,1.0,1.0,-3.2606780529022217,1.032662868499756,2.228015184402466,0.0756731405854225,0.8970984816551208,0.8970984816551208,0.0,212.79397583007807,196.0,48777.328125,0.0,3159.1376953125,1.0,279.758056640625,282.9505920410156,292.5682678222656,295.7272644042969,293.1499938964844,293.1499938964844,280.04998779296875,36268.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813485145568848,1.0,0.0,0.0,3.6549036502838135,3.654927968978882,8.913436886359705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.84375,0.0,1540.6435546875,1895.4371337890625,0.0,4140.4345703125,0.9065399169921876,1.0,0.0,3.0,1.0,0.0
12232620,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.851676881313324,0.4831233322620392,0.4382854104042053,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.918681800365448,0.6049886345863342,0.5752629041671753,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8392615914344788,0.4620375037193298,0.3255421221256256,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7705110907554626,0.3541196286678314,0.3400295376777649,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.6638199687004089,0.2240904867649078,1.0325772762298584,284.8410339355469,284.95001220703125,300.3573913574219,289.5251770019531,298.22039794921875,297.2346496582031,284.8423156738281,1.0,0.6320011019706726,0.4151897430419922,0.4151897430419922,1.0,1.0,-3.255882501602173,1.0283291339874268,2.227553367614746,0.0726466476917266,0.8969892263412476,0.8969892263412476,0.0,205.2824859619141,184.0,47614.56640625,0.0,3106.955322265625,1.0,280.04217529296875,283.1589050292969,292.486572265625,295.5032043457031,293.1499938964844,293.1499938964844,280.3500061035156,36173.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695464372634888,1.0,0.0,0.0,3.647693634033203,3.647717714309693,8.878303674464405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.345703125,0.0,1531.9014892578125,1895.4371337890625,0.0,4037.21240234375,0.9048912525177002,1.0,0.0,3.0,1.0,0.0
12232680,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.851676881313324,0.4831233322620392,0.4382854104042053,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.918681800365448,0.6049886345863342,0.5752629041671753,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8392615914344788,0.4620375037193298,0.3255421221256256,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7705110907554626,0.3541196286678314,0.3400295376777649,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.6638199687004089,0.2240904867649078,1.0325772762298584,284.8410339355469,284.95001220703125,300.3573913574219,289.5251770019531,298.22039794921875,297.2346496582031,284.8423156738281,1.0,0.6320011019706726,0.4151897430419922,0.4151897430419922,1.0,1.0,-3.255882501602173,1.0283291339874268,2.227553367614746,0.0726466476917266,0.8969892263412476,0.8969892263412476,0.0,205.2824859619141,184.0,47614.56640625,0.0,3106.955322265625,1.0,280.04217529296875,283.1589050292969,292.486572265625,295.5032043457031,293.1499938964844,293.1499938964844,280.3500061035156,36173.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695464372634888,1.0,0.0,0.0,3.647693634033203,3.647717714309693,8.878303674464405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.345703125,0.0,1531.9014892578125,1895.4371337890625,0.0,4037.21240234375,0.9048912525177002,1.0,0.0,3.0,1.0,0.0
12232740,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8623716831207275,0.4834847748279571,0.4379214942455292,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9335910677909852,0.6072938442230225,0.5766795873641968,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8518328070640564,0.4663949608802795,0.3280480802059173,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7812992334365845,0.3555705547332763,0.340726763010025,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.673072874546051,0.2249133586883545,1.0332485437393188,285.02960205078125,284.95001220703125,300.3500061035156,289.5249938964844,298.224609375,297.2474670410156,285.0311584472656,1.0,0.6268254518508911,0.4142345786094665,0.4142345786094665,1.0,1.0,-3.26179575920105,1.0278311967849731,2.233964443206787,0.0704111903905868,0.8996098041534424,0.8996098041534424,0.0,194.4149932861328,172.0,46554.75,0.0,3059.326904296875,1.0,280.3417358398437,283.3886108398437,292.4739990234375,295.4052429199219,293.1499938964844,293.1499938964844,280.6499938964844,35978.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561936259269714,1.0,0.0,0.0,3.6478540897369385,3.647878170013428,8.879084703039553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.330078125,0.0,1530.621826171875,1895.4371337890625,0.0,3918.58349609375,0.9048007726669312,1.0,0.0,3.0,1.0,0.0
12232800,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8623716831207275,0.4834847748279571,0.4379214942455292,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9335910677909852,0.6072938442230225,0.5766795873641968,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8518328070640564,0.4663949608802795,0.3280480802059173,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7812992334365845,0.3555705547332763,0.340726763010025,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.673072874546051,0.2249133586883545,1.0332485437393188,285.02960205078125,284.95001220703125,300.3500061035156,289.5249938964844,298.224609375,297.2474670410156,285.0311584472656,1.0,0.6268254518508911,0.4142345786094665,0.4142345786094665,1.0,1.0,-3.26179575920105,1.0278311967849731,2.233964443206787,0.0704111903905868,0.8996098041534424,0.8996098041534424,0.0,194.4149932861328,172.0,46554.75,0.0,3059.326904296875,1.0,280.3417358398437,283.3886108398437,292.4739990234375,295.4052429199219,293.1499938964844,293.1499938964844,280.6499938964844,35978.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561936259269714,1.0,0.0,0.0,3.6478540897369385,3.647878170013428,8.879084703039553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.330078125,0.0,1530.621826171875,1895.4371337890625,0.0,3918.58349609375,0.9048007726669312,1.0,0.0,3.0,1.0,0.0
12232860,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.876690149307251,0.4845414757728576,0.4382601976394653,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9522059559822084,0.6103793382644653,0.5789156556129456,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8681239485740662,0.4714471697807312,0.3310777544975281,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.7954201102256775,0.3576659858226776,0.3420682549476623,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.6855138540267944,0.2263334393501281,1.0366458892822266,285.22100830078125,284.95001220703125,300.3462219238281,289.52294921875,298.23486328125,297.26641845703125,285.2226257324219,1.0,0.6217777132987976,0.4134513735771179,0.4134513735771179,1.0,1.0,-3.2742233276367188,1.0301063060760498,2.244117021560669,0.0691061988472938,0.9048073887825012,0.9048073887825012,0.0,182.26345825195312,160.0,45594.51171875,0.0,3018.329345703125,1.0,280.6417541503906,283.6185302734375,292.4795227050781,295.3466796875,293.1499938964844,293.1499938964844,280.3500061035156,35742.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448800683021544,1.0,0.0,0.0,3.6567962169647217,3.656820297241211,8.922669394451077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.6611328125,0.0,1538.8135986328125,1895.4371337890625,0.0,3816.722900390625,0.9066420793533324,1.0,0.0,3.0,1.0,0.0
12232920,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.876690149307251,0.4845414757728576,0.4382601976394653,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9522059559822084,0.6103793382644653,0.5789156556129456,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8681239485740662,0.4714471697807312,0.3310777544975281,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.7954201102256775,0.3576659858226776,0.3420682549476623,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.6855138540267944,0.2263334393501281,1.0366458892822266,285.22100830078125,284.95001220703125,300.3462219238281,289.52294921875,298.23486328125,297.26641845703125,285.2226257324219,1.0,0.6217777132987976,0.4134513735771179,0.4134513735771179,1.0,1.0,-3.2742233276367188,1.0301063060760498,2.244117021560669,0.0691061988472938,0.9048073887825012,0.9048073887825012,0.0,182.26345825195312,160.0,45594.51171875,0.0,3018.329345703125,1.0,280.6417541503906,283.6185302734375,292.4795227050781,295.3466796875,293.1499938964844,293.1499938964844,280.3500061035156,35742.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448800683021544,1.0,0.0,0.0,3.6567962169647217,3.656820297241211,8.922669394451077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.6611328125,0.0,1538.8135986328125,1895.4371337890625,0.0,3816.722900390625,0.9066420793533324,1.0,0.0,3.0,1.0,0.0
12232980,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8913542628288269,0.4837659299373626,0.4376945197582245,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9696547389030457,0.6118812561035156,0.5804033279418945,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8852414488792419,0.4751876890659332,0.333658903837204,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8098553419113159,0.3588768541812897,0.3430756628513336,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6984910368919373,0.227239042520523,1.039549708366394,285.0628967285156,284.95001220703125,300.3438720703125,289.5190734863281,298.234130859375,297.26904296875,285.0618591308594,1.0,0.6165909767150879,0.4126681685447693,0.4126681685447693,1.0,1.0,-3.2831501960754395,1.031118392944336,2.2520318031311035,0.067717894911766,0.9050163626670836,0.9050163626670836,0.0,170.81053161621094,148.0,46824.875,0.0,2973.389404296875,1.0,280.3577575683594,283.4150085449219,292.5647888183594,295.5779113769531,293.1499938964844,293.1499938964844,280.04998779296875,35828.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582868218421936,1.0,0.0,0.0,3.6638786792755127,3.663902759552002,8.957266004472331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.572265625,0.0,1547.3741455078125,1895.4371337890625,0.0,3937.299560546875,0.9082585573196412,1.0,0.0,3.0,1.0,0.0
12233040,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8913542628288269,0.4837659299373626,0.4376945197582245,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9696547389030457,0.6118812561035156,0.5804033279418945,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8852414488792419,0.4751876890659332,0.333658903837204,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8098553419113159,0.3588768541812897,0.3430756628513336,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6984910368919373,0.227239042520523,1.039549708366394,285.0628967285156,284.95001220703125,300.3438720703125,289.5190734863281,298.234130859375,297.26904296875,285.0618591308594,1.0,0.6165909767150879,0.4126681685447693,0.4126681685447693,1.0,1.0,-3.2831501960754395,1.031118392944336,2.2520318031311035,0.067717894911766,0.9050163626670836,0.9050163626670836,0.0,170.81053161621094,148.0,46824.875,0.0,2973.389404296875,1.0,280.3577575683594,283.4150085449219,292.5647888183594,295.5779113769531,293.1499938964844,293.1499938964844,280.04998779296875,35828.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582868218421936,1.0,0.0,0.0,3.6638786792755127,3.663902759552002,8.957266004472331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.572265625,0.0,1547.3741455078125,1895.4371337890625,0.0,3937.299560546875,0.9082585573196412,1.0,0.0,3.0,1.0,0.0
12233100,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8981456756591797,0.4827522933483124,0.4367939531803131,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9771376252174376,0.6119706034660339,0.5805003046989441,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8934431076049805,0.4765501320362091,0.3345770537853241,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8162729740142822,0.3590462803840637,0.3431735634803772,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7045097351074219,0.2273635864257812,1.039647340774536,284.92633056640625,284.95001220703125,300.3431701660156,289.5165100097656,298.229736328125,297.2644958496094,284.919189453125,1.0,0.6136956214904785,0.4122765660285949,0.4122765660285949,1.0,1.0,-3.2835285663604736,1.0301638841629028,2.2533648014068604,0.0667188093066215,0.903531551361084,0.903531551361084,0.0,165.53001403808594,148.0,47841.35546875,0.0,2944.609130859375,1.0,280.100830078125,283.2387084960937,292.59539794921875,295.7356872558594,293.1499938964844,293.1499938964844,280.04998779296875,35927.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679720997810364,1.0,0.0,0.0,3.665073156356812,3.665097236633301,8.963107234194467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.9599609375,0.0,1549.4547119140625,1895.4371337890625,0.0,4023.32275390625,0.9085560441017152,1.0,0.0,3.0,1.0,0.0
12233160,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.90466570854187,0.4814891815185547,0.4355309009552002,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9839057326316832,0.6117466688156128,0.5801864862442017,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9014350771903992,0.4776892960071563,0.3352620899677276,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8222894668579102,0.3589913249015808,0.3429983854293823,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7102039456367493,0.227298617362976,1.0387498140335083,284.8794860839844,284.95001220703125,300.3428039550781,289.5135192871094,298.223388671875,297.2574462890625,284.878173828125,1.0,0.6105435490608215,0.4117636978626251,0.4117636978626251,1.0,1.0,-3.2811713218688965,1.0279192924499512,2.2532520294189453,0.0652044042944908,0.9025513529777528,0.9025513529777528,0.0,160.4585418701172,136.0,47950.1015625,0.0,2911.19287109375,1.0,280.0580139160156,283.18878173828125,292.5700378417969,295.6746826171875,293.1499938964844,293.1499938964844,279.75,36011.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727739095687866,1.0,0.0,0.0,3.6640796661376953,3.664103984832764,8.958248827184434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.0419921875,0.0,1548.9737548828125,1895.4371337890625,0.0,4065.60009765625,0.9084203243255616,1.0,0.0,3.0,1.0,0.0
12233220,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.919954776763916,0.4786092638969421,0.4326982200145721,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.9968731999397278,0.6107455492019653,0.5790359973907471,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.9197922348976136,0.4796164631843567,0.3363892138004303,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.8350005745887756,0.3584922552108764,0.3422589898109436,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7214098572731018,0.2268213927745819,1.0352680683135986,284.6923217773437,284.95001220703125,300.34295654296875,289.5063781738281,298.2091369628906,297.2411193847656,284.69091796875,1.0,0.6036334037780762,0.4107379615306854,0.4107379615306854,1.0,1.0,-3.272669553756714,1.0220423936843872,2.250627279281616,0.06183997169137,0.8975570797920227,0.8975570797920227,0.0,150.1771697998047,124.0,48957.984375,0.0,2835.798095703125,1.0,279.7581787109375,282.9620056152344,292.5522155761719,295.7250671386719,293.1499938964844,293.1499938964844,280.04998779296875,36245.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844406843185424,1.0,0.0,0.0,3.655629873275757,3.655653953552246,8.916978799788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1865234375,0.0,1541.27880859375,1895.4371337890625,0.0,4167.20263671875,0.9066861867904664,1.0,0.0,3.0,1.0,0.0
12233280,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.919954776763916,0.4786092638969421,0.4326982200145721,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.9968731999397278,0.6107455492019653,0.5790359973907471,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.9197922348976136,0.4796164631843567,0.3363892138004303,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.8350005745887756,0.3584922552108764,0.3422589898109436,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7214098572731018,0.2268213927745819,1.0352680683135986,284.6923217773437,284.95001220703125,300.34295654296875,289.5063781738281,298.2091369628906,297.2411193847656,284.69091796875,1.0,0.6036334037780762,0.4107379615306854,0.4107379615306854,1.0,1.0,-3.272669553756714,1.0220423936843872,2.250627279281616,0.06183997169137,0.8975570797920227,0.8975570797920227,0.0,150.1771697998047,124.0,48957.984375,0.0,2835.798095703125,1.0,279.7581787109375,282.9620056152344,292.5522155761719,295.7250671386719,293.1499938964844,293.1499938964844,280.04998779296875,36245.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844406843185424,1.0,0.0,0.0,3.655629873275757,3.655653953552246,8.916978799788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1865234375,0.0,1541.27880859375,1895.4371337890625,0.0,4167.20263671875,0.9066861867904664,1.0,0.0,3.0,1.0,0.0
12233340,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.934666872024536,0.4775225222110748,0.4309019446372986,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.6125331521034241,0.5609052777290344,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9378533363342284,0.4829106330871582,0.3381138741970062,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8467037677764893,0.3588318824768066,0.3419598042964935,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7310099005699158,0.2268392592668533,1.032910704612732,284.8422546386719,284.95001220703125,300.3441467285156,289.49774169921875,298.2072448730469,297.2430725097656,284.84234619140625,1.0,0.5952094197273254,0.4097121953964233,0.4097121953964233,1.0,1.0,-3.2476179599761963,1.0102810859680176,2.2373368740081787,0.0574870556592941,0.8974020481109619,0.8974020481109619,0.0,141.37548828125,112.0,47586.48046875,0.0,2734.942626953125,1.0,280.04217529296875,283.15740966796875,292.4593505859375,295.4832458496094,293.1499938964844,293.1499938964844,280.3500061035156,36160.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727710485458374,1.0,0.0,0.0,3.649047374725342,3.649071216583252,8.884894668881316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.5986328125,0.0,1533.3121337890625,1895.4371337890625,0.0,4065.574951171875,0.9051812291145324,1.0,0.0,3.0,1.0,0.0
12233400,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.934666872024536,0.4775225222110748,0.4309019446372986,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.6125331521034241,0.5609052777290344,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9378533363342284,0.4829106330871582,0.3381138741970062,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8467037677764893,0.3588318824768066,0.3419598042964935,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7310099005699158,0.2268392592668533,1.032910704612732,284.8422546386719,284.95001220703125,300.3441467285156,289.49774169921875,298.2072448730469,297.2430725097656,284.84234619140625,1.0,0.5952094197273254,0.4097121953964233,0.4097121953964233,1.0,1.0,-3.2476179599761963,1.0102810859680176,2.2373368740081787,0.0574870556592941,0.8974020481109619,0.8974020481109619,0.0,141.37548828125,112.0,47586.48046875,0.0,2734.942626953125,1.0,280.04217529296875,283.15740966796875,292.4593505859375,295.4832458496094,293.1499938964844,293.1499938964844,280.3500061035156,36160.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727710485458374,1.0,0.0,0.0,3.649047374725342,3.649071216583252,8.884894668881316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.5986328125,0.0,1533.3121337890625,1895.4371337890625,0.0,4065.574951171875,0.9051812291145324,1.0,0.0,3.0,1.0,0.0
12233460,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.953503966331482,0.4777131378650665,0.4305506944656372,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.6199725270271301,0.5315237045288086,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.959482729434967,0.4873688817024231,0.3407977223396301,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8622140884399414,0.3601060807704925,0.3426410257816314,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.74355548620224,0.2275918275117874,1.033922791481018,284.9981689453125,284.95001220703125,300.34625244140625,289.4877624511719,298.2257385253906,297.2725830078125,284.9981689453125,1.0,0.5855399370193481,0.40923672914505,0.40923672914505,1.0,1.0,-3.2171401977539062,0.9980838298797609,2.219056367874145,0.0540526881814003,0.8993954062461853,0.8993954062461853,0.0,131.7128448486328,130.0,46123.09765625,0.0,2619.95849609375,1.0,280.3417358398437,283.3617553710937,292.4303283691406,295.3479919433594,293.1499938964844,293.1499938964844,280.6499938964844,36001.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581888318061828,1.0,0.0,0.0,3.648537158966065,3.648561000823975,8.88241004304291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.42724609375,0.0,1531.549072265625,1895.4371337890625,0.0,3936.424560546875,0.9049628376960754,1.0,0.0,3.0,1.0,0.0
12233520,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.953503966331482,0.4777131378650665,0.4305506944656372,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.6199725270271301,0.5315237045288086,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.959482729434967,0.4873688817024231,0.3407977223396301,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8622140884399414,0.3601060807704925,0.3426410257816314,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.74355548620224,0.2275918275117874,1.033922791481018,284.9981689453125,284.95001220703125,300.34625244140625,289.4877624511719,298.2257385253906,297.2725830078125,284.9981689453125,1.0,0.5855399370193481,0.40923672914505,0.40923672914505,1.0,1.0,-3.2171401977539062,0.9980838298797609,2.219056367874145,0.0540526881814003,0.8993954062461853,0.8993954062461853,0.0,131.7128448486328,130.0,46123.09765625,0.0,2619.95849609375,1.0,280.3417358398437,283.3617553710937,292.4303283691406,295.3479919433594,293.1499938964844,293.1499938964844,280.6499938964844,36001.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581888318061828,1.0,0.0,0.0,3.648537158966065,3.648561000823975,8.88241004304291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.42724609375,0.0,1531.549072265625,1895.4371337890625,0.0,3936.424560546875,0.9049628376960754,1.0,0.0,3.0,1.0,0.0
12233580,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9584225416183472,0.4785413444042206,0.4310726523399353,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.9990000128746032,0.6292372941970825,0.5245638489723206,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9670730233192444,0.4925065040588379,0.3441844880580902,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8672981262207031,0.3619744181632995,0.3441852033138275,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.747812807559967,0.2289478182792663,1.03895902633667,285.1771545410156,284.95001220703125,300.34918212890625,289.4765014648437,298.257080078125,297.3182373046875,285.17889404296875,1.0,0.5859341621398926,0.4087612628936767,0.4087612628936767,1.0,1.0,-3.2213246822357178,0.9982945919036864,2.2230300903320312,0.0525416024029254,0.903879702091217,0.903879702091217,0.0,129.8692169189453,150.0,45055.171875,0.0,2618.251953125,1.0,280.6417541503906,283.5840759277344,292.4223937988281,295.2595520019531,293.1499938964844,293.1499938964844,280.3500061035156,35790.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445520043373108,1.0,0.0,0.0,3.6556198596954346,3.655643939971924,8.916929914448701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.52587890625,0.0,1537.862060546875,1895.4371337890625,0.0,3813.752197265625,0.9064105749130248,1.0,0.0,3.0,1.0,0.0
12233640,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9584225416183472,0.4785413444042206,0.4310726523399353,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.9990000128746032,0.6292372941970825,0.5245638489723206,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9670730233192444,0.4925065040588379,0.3441844880580902,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8672981262207031,0.3619744181632995,0.3441852033138275,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.747812807559967,0.2289478182792663,1.03895902633667,285.1771545410156,284.95001220703125,300.34918212890625,289.4765014648437,298.257080078125,297.3182373046875,285.17889404296875,1.0,0.5859341621398926,0.4087612628936767,0.4087612628936767,1.0,1.0,-3.2213246822357178,0.9982945919036864,2.2230300903320312,0.0525416024029254,0.903879702091217,0.903879702091217,0.0,129.8692169189453,150.0,45055.171875,0.0,2618.251953125,1.0,280.6417541503906,283.5840759277344,292.4223937988281,295.2595520019531,293.1499938964844,293.1499938964844,280.3500061035156,35790.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445520043373108,1.0,0.0,0.0,3.6556198596954346,3.655643939971924,8.916929914448701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.52587890625,0.0,1537.862060546875,1895.4371337890625,0.0,3813.752197265625,0.9064105749130248,1.0,0.0,3.0,1.0,0.0
12233700,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9555500745773317,0.478406697511673,0.4313446283340454,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.632321298122406,0.5293457508087158,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.965778350830078,0.4946781992912292,0.34593266248703,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8654232025146484,0.3626726567745209,0.3450769186019897,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7464209794998169,0.2295217812061309,1.042300820350647,285.0638122558594,284.95001220703125,300.3509216308594,289.470458984375,298.2655944824219,297.3301086425781,285.0578918457031,1.0,0.588999330997467,0.4085235297679901,0.4085235297679901,1.0,1.0,-3.234577417373657,1.0023516416549685,2.2322256565093994,0.0526832565665245,0.9035555124282836,0.9035555124282836,0.0,131.68028259277344,150.0,46164.92578125,0.0,2654.871337890625,1.0,280.3984375,283.4300537109375,292.4996337890625,295.4950256347656,293.1499938964844,293.1499938964844,280.3500061035156,35831.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518170356750488,1.0,0.0,0.0,3.659059524536133,3.659083604812622,8.933718049775052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.30859375,0.0,1542.0064697265625,1895.4371337890625,0.0,3879.316650390625,0.907158136367798,1.0,0.0,3.0,1.0,0.0
12233760,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9487345218658448,0.477721631526947,0.4310173690319061,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.6337710618972778,0.5394283533096313,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.960890531539917,0.4964022040367126,0.3473232686519623,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.860496997833252,0.3630152642726898,0.3456448018550873,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7425354719161987,0.229834496974945,1.0447262525558472,285.0328369140625,284.95001220703125,300.352783203125,289.464111328125,298.2657775878906,297.3297119140625,285.0329284667969,1.0,0.5934430360794067,0.4082238972187042,0.4082238972187042,1.0,1.0,-3.251565456390381,1.0075616836547852,2.244003772735596,0.0529500842094421,0.903755784034729,0.903755784034729,0.0,135.16241455078125,170.0,46475.18359375,0.0,2708.654296875,1.0,280.3576354980469,283.3931579589844,292.5059814453125,295.4918518066406,293.1499938964844,293.1499938964844,280.04998779296875,35873.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570542573928832,1.0,0.0,0.0,3.660900354385376,3.660924673080444,8.942709541770455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.97900390625,0.0,1544.3831787109375,1895.4371337890625,0.0,3926.283935546875,0.9076259136199952,1.0,0.0,3.0,1.0,0.0
12233820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9275556802749634,0.4755869507789612,0.4296638369560241,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6320799589157104,0.5703862309455872,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.943876326084137,0.4991611838340759,0.3496473729610443,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8455283641815186,0.3630447685718536,0.346230000257492,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7303888201713562,0.229870468378067,1.0474766492843628,284.88250732421875,284.95001220703125,300.3569641113281,289.45068359375,298.2480163574219,297.3021240234375,284.88287353515625,1.0,0.6054019927978516,0.40762460231781,0.40762460231781,1.0,1.0,-3.2939445972442627,1.0208876132965088,2.273057222366333,0.0540195778012275,0.9015352725982666,0.9015352725982666,0.0,145.86582946777344,188.0,48020.39453125,0.0,2856.455078125,1.0,280.05816650390625,283.1946716308594,292.5137939453125,295.6120300292969,293.1499938964844,293.1499938964844,279.75,36028.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728805422782898,1.0,0.0,0.0,3.6602895259857178,3.660313606262207,8.939725830714451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3046875,0.0,1544.858154296875,1895.4371337890625,0.0,4066.535888671875,0.9075899720191956,1.0,0.0,3.0,1.0,0.0
12233880,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9275556802749634,0.4755869507789612,0.4296638369560241,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6320799589157104,0.5703862309455872,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.943876326084137,0.4991611838340759,0.3496473729610443,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8455283641815186,0.3630447685718536,0.346230000257492,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7303888201713562,0.229870468378067,1.0474766492843628,284.88250732421875,284.95001220703125,300.3569641113281,289.45068359375,298.2480163574219,297.3021240234375,284.88287353515625,1.0,0.6054019927978516,0.40762460231781,0.40762460231781,1.0,1.0,-3.2939445972442627,1.0208876132965088,2.273057222366333,0.0540195778012275,0.9015352725982666,0.9015352725982666,0.0,145.86582946777344,188.0,48020.39453125,0.0,2856.455078125,1.0,280.05816650390625,283.1946716308594,292.5137939453125,295.6120300292969,293.1499938964844,293.1499938964844,279.75,36028.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728805422782898,1.0,0.0,0.0,3.6602895259857178,3.660313606262207,8.939725830714451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3046875,0.0,1544.858154296875,1895.4371337890625,0.0,4066.535888671875,0.9075899720191956,1.0,0.0,3.0,1.0,0.0
12233940,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8987694382667542,0.4729118049144745,0.4279647767543793,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.9902193546295166,0.6254571080207825,0.5946473479270935,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9168410301208496,0.5013719797134399,0.3517135381698608,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8244804739952087,0.3624807596206665,0.3464367687702179,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.7120859622955322,0.2292805612087249,1.0483907461166382,284.732666015625,284.95001220703125,300.3615417480469,289.4363098144531,298.2174987792969,297.2562561035156,284.7330627441406,1.0,0.6184646487236023,0.4070253372192383,0.4070253372192383,1.0,1.0,-3.3252370357513428,1.03010892868042,2.295128107070923,0.0565283112227916,0.8973529934883118,0.8973529934883118,0.0,162.43833923339844,206.0,49469.26171875,0.0,3016.799072265625,1.0,279.7582092285156,282.99737548828125,292.4974365234375,295.6942443847656,293.1499938964844,293.1499938964844,280.04998779296875,36215.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876829981803894,1.0,0.0,0.0,3.6527931690216064,3.652817249298096,8.903145385374955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.17578125,0.0,1537.89111328125,1895.4371337890625,0.0,4195.14111328125,0.906036376953125,1.0,0.0,3.0,1.0,0.0
12234000,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8987694382667542,0.4729118049144745,0.4279647767543793,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.9902193546295166,0.6254571080207825,0.5946473479270935,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9168410301208496,0.5013719797134399,0.3517135381698608,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8244804739952087,0.3624807596206665,0.3464367687702179,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.7120859622955322,0.2292805612087249,1.0483907461166382,284.732666015625,284.95001220703125,300.3615417480469,289.4363098144531,298.2174987792969,297.2562561035156,284.7330627441406,1.0,0.6184646487236023,0.4070253372192383,0.4070253372192383,1.0,1.0,-3.3252370357513428,1.03010892868042,2.295128107070923,0.0565283112227916,0.8973529934883118,0.8973529934883118,0.0,162.43833923339844,206.0,49469.26171875,0.0,3016.799072265625,1.0,279.7582092285156,282.99737548828125,292.4974365234375,295.6942443847656,293.1499938964844,293.1499938964844,280.04998779296875,36215.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876829981803894,1.0,0.0,0.0,3.6527931690216064,3.652817249298096,8.903145385374955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.17578125,0.0,1537.89111328125,1895.4371337890625,0.0,4195.14111328125,0.906036376953125,1.0,0.0,3.0,1.0,0.0
12234060,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8709844350814819,0.471768707036972,0.4272142946720123,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9615522027015686,0.6225637793540955,0.5913723111152649,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8902598023414612,0.5048022270202637,0.3543623089790344,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8010868430137634,0.3626103103160858,0.3470663130283355,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6901970505714417,0.2290211617946624,1.0501227378845217,284.9002685546875,284.95001220703125,300.3664245605469,289.4211120605469,298.2065734863281,297.2439270019531,284.9016418457031,1.0,0.6297332644462585,0.4054535925388336,0.4054535925388336,1.0,1.0,-3.3261260986328125,1.0261588096618652,2.299967288970948,0.0504410825669765,0.8980540037155151,0.8980540037155151,0.0,182.6234741210937,224.0,48345.01171875,0.0,3133.6259765625,1.0,280.04217529296875,283.20611572265625,292.3977355957031,295.4617919921875,293.1499938964844,293.1499938964844,280.3500061035156,36101.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979136049747467,1.0,0.0,0.0,3.6482789516448975,3.6483030319213854,8.881153235051897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.5634765625,0.0,1532.0140380859375,1895.4371337890625,0.0,4121.208984375,0.904974102973938,1.0,0.0,3.0,1.0,0.0
12234120,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8709844350814819,0.471768707036972,0.4272142946720123,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9615522027015686,0.6225637793540955,0.5913723111152649,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8902598023414612,0.5048022270202637,0.3543623089790344,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8010868430137634,0.3626103103160858,0.3470663130283355,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6901970505714417,0.2290211617946624,1.0501227378845217,284.9002685546875,284.95001220703125,300.3664245605469,289.4211120605469,298.2065734863281,297.2439270019531,284.9016418457031,1.0,0.6297332644462585,0.4054535925388336,0.4054535925388336,1.0,1.0,-3.3261260986328125,1.0261588096618652,2.299967288970948,0.0504410825669765,0.8980540037155151,0.8980540037155151,0.0,182.6234741210937,224.0,48345.01171875,0.0,3133.6259765625,1.0,280.04217529296875,283.20611572265625,292.3977355957031,295.4617919921875,293.1499938964844,293.1499938964844,280.3500061035156,36101.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979136049747467,1.0,0.0,0.0,3.6482789516448975,3.6483030319213854,8.881153235051897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.5634765625,0.0,1532.0140380859375,1895.4371337890625,0.0,4121.208984375,0.904974102973938,1.0,0.0,3.0,1.0,0.0
