time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234180,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8524813652038574,0.4719970822334289,0.4278379380702972,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9386913180351256,0.623025119304657,0.5918881297111511,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8733140826225281,0.5094764828681946,0.357935220003128,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7842456102371216,0.363762617111206,0.3486315608024597,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6751922369003296,0.2295591980218887,1.0549932718276978,285.0903625488281,284.95001220703125,300.3715209960937,289.4052124023437,298.2102355957031,297.252197265625,285.09197998046875,1.0,0.6411205530166626,0.4038818478584289,0.4038818478584289,1.0,1.0,-3.339517116546631,1.0263826847076416,2.31313419342041,0.0466974638402462,0.901497721672058,0.901497721672058,0.0,200.527572631836,242.0,47337.45703125,0.0,3265.41943359375,1.0,280.3417358398437,283.4367980957031,292.3644104003906,295.3461608886719,293.1499938964844,293.1499938964844,280.04998779296875,35897.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678407311439514,1.0,0.0,0.0,3.651463508605957,3.651487350463867,8.896664098756446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.11328125,0.0,1534.029541015625,1895.4371337890625,0.0,4022.16259765625,0.9055528044700624,1.0,0.0,3.0,1.0,0.0
12234240,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8524813652038574,0.4719970822334289,0.4278379380702972,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9386913180351256,0.623025119304657,0.5918881297111511,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8733140826225281,0.5094764828681946,0.357935220003128,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7842456102371216,0.363762617111206,0.3486315608024597,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6751922369003296,0.2295591980218887,1.0549932718276978,285.0903625488281,284.95001220703125,300.3715209960937,289.4052124023437,298.2102355957031,297.252197265625,285.09197998046875,1.0,0.6411205530166626,0.4038818478584289,0.4038818478584289,1.0,1.0,-3.339517116546631,1.0263826847076416,2.31313419342041,0.0466974638402462,0.901497721672058,0.901497721672058,0.0,200.527572631836,242.0,47337.45703125,0.0,3265.41943359375,1.0,280.3417358398437,283.4367980957031,292.3644104003906,295.3461608886719,293.1499938964844,293.1499938964844,280.04998779296875,35897.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678407311439514,1.0,0.0,0.0,3.651463508605957,3.651487350463867,8.896664098756446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.11328125,0.0,1534.029541015625,1895.4371337890625,0.0,4022.16259765625,0.9055528044700624,1.0,0.0,3.0,1.0,0.0
12234300,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8445302248001099,0.4715977311134338,0.4281440377235412,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9282974600791932,0.6231569647789001,0.5925871133804321,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.866061806678772,0.511425793170929,0.3597482144832611,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.77695631980896,0.3641507029533386,0.349511981010437,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6687852144241333,0.2297483533620834,1.0579546689987185,284.9743957519531,284.95001220703125,300.3740539550781,289.39703369140625,298.2099304199219,297.2532958984375,284.96826171875,1.0,0.6468841433525085,0.4030959606170654,0.4030959606170654,1.0,1.0,-3.347529411315918,1.0269317626953125,2.320597648620605,0.0449960753321647,0.9005510807037354,0.9005510807037354,0.0,209.4533233642578,242.0,48389.3515625,0.0,3334.544189453125,1.0,280.0985717773437,283.2814636230469,292.43115234375,295.57000732421875,293.1499938964844,293.1499938964844,280.04998779296875,35946.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751720428466796,1.0,0.0,0.0,3.65271520614624,3.6527392864227295,8.902765671336965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.47998046875,0.0,1535.7919921875,1895.4371337890625,0.0,4086.61669921875,0.9058155417442322,1.0,0.0,3.0,1.0,0.0
12234360,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8362632989883423,0.4706331193447113,0.4278185963630676,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9175233840942384,0.6228058934211731,0.5927949547767639,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8584967255592346,0.5129019021987915,0.3611633479595184,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7694042325019836,0.3641809225082397,0.3500429391860962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6621721386909485,0.2296855449676513,1.059886813163757,284.93560791015625,284.95001220703125,300.3766174316406,289.3887023925781,298.2069396972656,297.2494201660156,284.93475341796875,1.0,0.6524520516395569,0.402671068906784,0.402671068906784,1.0,1.0,-3.3520569801330566,1.0272221565246582,2.3248348236083984,0.0440596155822277,0.9000276327133179,0.9000276327133179,0.0,218.9510192871093,245.0,48561.66796875,0.0,3399.228759765625,1.0,280.057861328125,283.2384033203125,292.4296875,295.5521850585937,293.1499938964844,293.1499938964844,279.75,36000.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800258874893188,1.0,0.0,0.0,3.652135610580444,3.6521596908569336,8.899940553419583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.2734375,0.0,1535.5496826171875,1895.4371337890625,0.0,4128.94873046875,0.9057484269142152,1.0,0.0,3.0,1.0,0.0
12234420,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8251911401748657,0.4678761661052704,0.4260672330856323,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.904078722000122,0.6212260723114014,0.5920850038528442,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8493266701698303,0.5151042342185974,0.3632223308086395,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.7596566677093506,0.3635607063770294,0.3501692414283752,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.6535494327545166,0.2290285378694534,1.060112237930298,284.7558898925781,284.95001220703125,300.3816833496094,289.3717346191406,298.1964111328125,297.2353820800781,284.7546691894531,1.0,0.6587328910827637,0.4018212258815765,0.4018212258815765,1.0,1.0,-3.3520097732543945,1.0247539281845093,2.327255725860596,0.0417869202792644,0.89593905210495,0.89593905210495,0.0,231.6778564453125,233.0,49666.1484375,0.0,3471.945556640625,1.0,279.7582397460937,283.0173645019531,292.4241943359375,295.6358642578125,293.1499938964844,293.1499938964844,280.04998779296875,36195.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993601620197296,1.0,0.0,0.0,3.645482063293457,3.6455061435699454,8.867541509971488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.06005859375,0.0,1529.609375,1895.4371337890625,0.0,4245.78662109375,0.90438711643219,1.0,0.0,3.0,1.0,0.0
12234480,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8251911401748657,0.4678761661052704,0.4260672330856323,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.904078722000122,0.6212260723114014,0.5920850038528442,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8493266701698303,0.5151042342185974,0.3632223308086395,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.7596566677093506,0.3635607063770294,0.3501692414283752,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.6535494327545166,0.2290285378694534,1.060112237930298,284.7558898925781,284.95001220703125,300.3816833496094,289.3717346191406,298.1964111328125,297.2353820800781,284.7546691894531,1.0,0.6587328910827637,0.4018212258815765,0.4018212258815765,1.0,1.0,-3.3520097732543945,1.0247539281845093,2.327255725860596,0.0417869202792644,0.89593905210495,0.89593905210495,0.0,231.6778564453125,233.0,49666.1484375,0.0,3471.945556640625,1.0,279.7582397460937,283.0173645019531,292.4241943359375,295.6358642578125,293.1499938964844,293.1499938964844,280.04998779296875,36195.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993601620197296,1.0,0.0,0.0,3.645482063293457,3.6455061435699454,8.867541509971488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.06005859375,0.0,1529.609375,1895.4371337890625,0.0,4245.78662109375,0.90438711643219,1.0,0.0,3.0,1.0,0.0
12234540,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8235608339309692,0.4667618572711944,0.4245723783969879,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9028320908546448,0.6210228800773621,0.5914113521575928,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8501525521278381,0.518659770488739,0.3653576076030731,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7588384747505188,0.3636950552463531,0.3500152826309204,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.652561604976654,0.228823646903038,1.0583430528640747,284.91748046875,284.95001220703125,300.38653564453125,289.3543701171875,298.1953125,297.2350158691406,284.9185791015625,1.0,0.6584875583648682,0.4009714126586914,0.4009714126586914,1.0,1.0,-3.349649906158448,1.0214861631393433,2.3281636238098145,0.0392247885465621,0.8968331217765808,0.8968331217765808,0.0,232.5648651123047,221.0,48502.890625,0.0,3471.56201171875,1.0,280.0421142578125,283.2225036621094,292.3255310058594,295.3995056152344,293.1499938964844,293.1499938964844,280.3500061035156,36080.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983971893787384,1.0,0.0,0.0,3.641759634017944,3.641783475875856,8.849440860103641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.470703125,0.0,1524.6201171875,1895.4371337890625,0.0,4163.15234375,0.9035010933876038,1.0,0.0,3.0,1.0,0.0
12234600,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8235608339309692,0.4667618572711944,0.4245723783969879,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9028320908546448,0.6210228800773621,0.5914113521575928,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8501525521278381,0.518659770488739,0.3653576076030731,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7588384747505188,0.3636950552463531,0.3500152826309204,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.652561604976654,0.228823646903038,1.0583430528640747,284.91748046875,284.95001220703125,300.38653564453125,289.3543701171875,298.1953125,297.2350158691406,284.9185791015625,1.0,0.6584875583648682,0.4009714126586914,0.4009714126586914,1.0,1.0,-3.349649906158448,1.0214861631393433,2.3281636238098145,0.0392247885465621,0.8968331217765808,0.8968331217765808,0.0,232.5648651123047,221.0,48502.890625,0.0,3471.56201171875,1.0,280.0421142578125,283.2225036621094,292.3255310058594,295.3995056152344,293.1499938964844,293.1499938964844,280.3500061035156,36080.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983971893787384,1.0,0.0,0.0,3.641759634017944,3.641783475875856,8.849440860103641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.470703125,0.0,1524.6201171875,1895.4371337890625,0.0,4163.15234375,0.9035010933876038,1.0,0.0,3.0,1.0,0.0
12234660,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8285292387008667,0.4671281278133392,0.4243957698345184,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9096311330795288,0.6224141716957092,0.5921428203582764,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8579233884811401,0.5235655903816223,0.3683724999427795,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7642876505851746,0.3649204671382904,0.3506819605827331,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6570964455604553,0.2294838577508926,1.0591586828231812,285.099609375,284.95001220703125,300.3910522460937,289.3367614746094,298.2037353515625,297.2479248046875,285.10089111328125,1.0,0.6557753086090088,0.4001553952693939,0.4001553952693939,1.0,1.0,-3.355715274810791,1.0212339162826538,2.334481239318848,0.0373019576072692,0.9003463983535767,0.9003463983535767,0.0,226.13787841796875,209.0,47410.0234375,0.0,3448.88037109375,1.0,280.3417053222656,283.4468688964844,292.2920837402344,295.2791748046875,293.1499938964844,293.1499938964844,280.04998779296875,35880.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719477891921996,1.0,0.0,0.0,3.6456050872802734,3.645628929138184,8.868140071172093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.28125,0.0,1527.39208984375,1895.4371337890625,0.0,4058.34521484375,0.904229462146759,1.0,0.0,3.0,1.0,0.0
12234720,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8285292387008667,0.4671281278133392,0.4243957698345184,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9096311330795288,0.6224141716957092,0.5921428203582764,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8579233884811401,0.5235655903816223,0.3683724999427795,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7642876505851746,0.3649204671382904,0.3506819605827331,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6570964455604553,0.2294838577508926,1.0591586828231812,285.099609375,284.95001220703125,300.3910522460937,289.3367614746094,298.2037353515625,297.2479248046875,285.10089111328125,1.0,0.6557753086090088,0.4001553952693939,0.4001553952693939,1.0,1.0,-3.355715274810791,1.0212339162826538,2.334481239318848,0.0373019576072692,0.9003463983535767,0.9003463983535767,0.0,226.13787841796875,209.0,47410.0234375,0.0,3448.88037109375,1.0,280.3417053222656,283.4468688964844,292.2920837402344,295.2791748046875,293.1499938964844,293.1499938964844,280.04998779296875,35880.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719477891921996,1.0,0.0,0.0,3.6456050872802734,3.645628929138184,8.868140071172093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.28125,0.0,1527.39208984375,1895.4371337890625,0.0,4058.34521484375,0.904229462146759,1.0,0.0,3.0,1.0,0.0
12234780,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8351119160652161,0.4660040736198425,0.4235650599002838,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.91926771402359,0.6225336194038391,0.5924086570739746,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8677863478660583,0.5272629857063293,0.3710035383701324,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7716739177703857,0.3654794096946716,0.3511549830436706,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6634480357170105,0.2298172563314438,1.0598779916763306,284.9377136230469,284.95001220703125,300.3951110839844,289.3190002441406,298.203369140625,297.24871826171875,284.9365539550781,1.0,0.6516323685646057,0.3993393778800964,0.3993393778800964,1.0,1.0,-3.3596463203430176,1.0202218294143677,2.3394246101379395,0.0354767739772796,0.8988578915596008,0.8988578915596008,0.0,217.5057678222656,197.0,48549.0078125,0.0,3408.50244140625,1.0,280.057861328125,283.24273681640625,292.3563842773437,295.4791564941406,293.1499938964844,293.1499938964844,280.3500061035156,35991.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833987951278688,1.0,0.0,0.0,3.6466355323791504,3.64665961265564,8.873154229149804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.85595703125,0.0,1529.36767578125,1895.4371337890625,0.0,4158.1962890625,0.9045106768608092,1.0,0.0,3.0,1.0,0.0
12234840,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8351119160652161,0.4660040736198425,0.4235650599002838,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.91926771402359,0.6225336194038391,0.5924086570739746,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8677863478660583,0.5272629857063293,0.3710035383701324,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7716739177703857,0.3654794096946716,0.3511549830436706,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6634480357170105,0.2298172563314438,1.0598779916763306,284.9377136230469,284.95001220703125,300.3951110839844,289.3190002441406,298.203369140625,297.24871826171875,284.9365539550781,1.0,0.6516323685646057,0.3993393778800964,0.3993393778800964,1.0,1.0,-3.3596463203430176,1.0202218294143677,2.3394246101379395,0.0354767739772796,0.8988578915596008,0.8988578915596008,0.0,217.5057678222656,197.0,48549.0078125,0.0,3408.50244140625,1.0,280.057861328125,283.24273681640625,292.3563842773437,295.4791564941406,293.1499938964844,293.1499938964844,280.3500061035156,35991.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833987951278688,1.0,0.0,0.0,3.6466355323791504,3.64665961265564,8.873154229149804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.85595703125,0.0,1529.36767578125,1895.4371337890625,0.0,4158.1962890625,0.9045106768608092,1.0,0.0,3.0,1.0,0.0
12234900,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8385952711105347,0.4656178653240204,0.4227869808673858,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9244976043701172,0.6226407289505005,0.5921106934547424,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.873055100440979,0.5292629599571228,0.3720783293247223,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7756060361862183,0.3657744526863098,0.3511223495006561,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6668252944946289,0.2299763858318328,1.059348702430725,285.0576477050781,284.95001220703125,300.3969421386719,289.31011962890625,298.2036437988281,297.2498474121094,285.06402587890625,1.0,0.6490581035614014,0.3989313840866089,0.3989313840866089,1.0,1.0,-3.3589656352996826,1.0188013315200806,2.3401641845703125,0.0343245714902877,0.900726079940796,0.900726079940796,0.0,212.82937622070312,197.0,47568.7890625,0.0,3380.12939453125,1.0,280.3012390136719,283.4007568359375,292.2867431640625,295.2655029296875,293.1499938964844,293.1499938964844,280.3500061035156,35916.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779475927352904,1.0,0.0,0.0,3.648106813430786,3.648130655288696,8.8803147946237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.77294921875,0.0,1530.441162109375,1895.4371337890625,0.0,4110.857421875,0.904836893081665,1.0,0.0,3.0,1.0,0.0
12234960,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8433369398117065,0.4656938910484314,0.4225046932697296,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9312819242477416,0.6231826543807983,0.5922520756721497,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8796775937080383,0.531673014163971,0.373485654592514,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7806789875030518,0.3663505017757416,0.351346492767334,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.671213686466217,0.2303381264209747,1.0595746040344238,285.0994873046875,284.95001220703125,300.39862060546875,289.3012390136719,298.20672607421875,297.2550964355469,285.1005554199219,1.0,0.6464436054229736,0.3985046148300171,0.3985046148300171,1.0,1.0,-3.3610239028930664,1.018277883529663,2.342746019363404,0.0332659482955932,0.9021796584129332,0.9021796584129332,0.0,207.394775390625,185.0,47460.0859375,0.0,3353.698486328125,1.0,280.3423156738281,283.4459533691406,292.2756652832031,295.2796936035156,293.1499938964844,293.1499938964844,280.04998779296875,35843.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749327301979064,1.0,0.0,0.0,3.651712894439697,3.6517369747161865,8.897879979485879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.515625,0.0,1533.9071044921875,1895.4371337890625,0.0,4084.522705078125,0.9055660367012024,1.0,0.0,3.0,1.0,0.0
12235020,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8531365394592285,0.4644158780574798,0.421379029750824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9450806379318236,0.6229608654975891,0.5920403003692627,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8933930993080139,0.5352667570114136,0.37593874335289,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7912380695343018,0.3667441606521606,0.3515434265136719,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6804333329200745,0.2305908799171447,1.0594682693481443,284.9340515136719,284.95001220703125,300.40142822265625,289.2835693359375,298.2042236328125,297.253662109375,284.93280029296875,1.0,0.6408407688140869,0.3976510763168335,0.3976510763168335,1.0,1.0,-3.362485647201538,1.0162906646728516,2.3461949825286865,0.0311629083007574,0.9006136059761047,0.9006136059761047,0.0,196.593002319336,173.0,48576.53125,0.0,3295.056640625,1.0,280.0578308105469,283.2386779785156,292.3211669921875,295.4490661621094,293.1499938964844,293.1499938964844,279.75,35974.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860050678253174,1.0,0.0,0.0,3.6534135341644287,3.653437614440918,8.90616945525835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.39306640625,0.0,1536.775634765625,1895.4371337890625,0.0,4180.69970703125,0.9060122966766356,1.0,0.0,3.0,1.0,0.0
12235080,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8531365394592285,0.4644158780574798,0.421379029750824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9450806379318236,0.6229608654975891,0.5920403003692627,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8933930993080139,0.5352667570114136,0.37593874335289,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7912380695343018,0.3667441606521606,0.3515434265136719,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6804333329200745,0.2305908799171447,1.0594682693481443,284.9340515136719,284.95001220703125,300.40142822265625,289.2835693359375,298.2042236328125,297.253662109375,284.93280029296875,1.0,0.6408407688140869,0.3976510763168335,0.3976510763168335,1.0,1.0,-3.362485647201538,1.0162906646728516,2.3461949825286865,0.0311629083007574,0.9006136059761047,0.9006136059761047,0.0,196.593002319336,173.0,48576.53125,0.0,3295.056640625,1.0,280.0578308105469,283.2386779785156,292.3211669921875,295.4490661621094,293.1499938964844,293.1499938964844,279.75,35974.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860050678253174,1.0,0.0,0.0,3.6534135341644287,3.653437614440918,8.90616945525835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.39306640625,0.0,1536.775634765625,1895.4371337890625,0.0,4180.69970703125,0.9060122966766356,1.0,0.0,3.0,1.0,0.0
12235140,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8623469471931458,0.4619527161121368,0.4190095067024231,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.9574954509735109,0.6213691234588623,0.590424656867981,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9066686630249025,0.5377835631370544,0.3775359392166137,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8011972308158875,0.3662441372871399,0.350860983133316,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.6890897750854492,0.2301706224679947,1.0564073324203491,284.7474670410156,284.95001220703125,300.40338134765625,289.26611328125,298.1941833496094,297.2422790527344,284.7460327148437,1.0,0.634349524974823,0.3967975378036499,0.3967975378036499,1.0,1.0,-3.3551230430603027,1.0112593173980713,2.3438637256622314,0.0284960977733135,0.8963629603385925,0.8963629603385925,0.0,186.34353637695312,161.0,49605.68359375,0.0,3219.642333984375,1.0,279.7582397460937,283.0122375488281,292.31256103515625,295.52069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36187.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982286095619202,1.0,0.0,0.0,3.647073984146118,3.647098064422608,8.875288131093839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.43798828125,0.0,1531.3206787109375,1895.4371337890625,0.0,4285.04833984375,0.904735267162323,1.0,0.0,3.0,1.0,0.0
12235200,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8623469471931458,0.4619527161121368,0.4190095067024231,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.9574954509735109,0.6213691234588623,0.590424656867981,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9066686630249025,0.5377835631370544,0.3775359392166137,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8011972308158875,0.3662441372871399,0.350860983133316,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.6890897750854492,0.2301706224679947,1.0564073324203491,284.7474670410156,284.95001220703125,300.40338134765625,289.26611328125,298.1941833496094,297.2422790527344,284.7460327148437,1.0,0.634349524974823,0.3967975378036499,0.3967975378036499,1.0,1.0,-3.3551230430603027,1.0112593173980713,2.3438637256622314,0.0284960977733135,0.8963629603385925,0.8963629603385925,0.0,186.34353637695312,161.0,49605.68359375,0.0,3219.642333984375,1.0,279.7582397460937,283.0122375488281,292.31256103515625,295.52069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36187.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982286095619202,1.0,0.0,0.0,3.647073984146118,3.647098064422608,8.875288131093839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.43798828125,0.0,1531.3206787109375,1895.4371337890625,0.0,4285.04833984375,0.904735267162323,1.0,0.0,3.0,1.0,0.0
12235260,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8749629855155945,0.4611250758171081,0.4173206686973572,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9722766876220704,0.6211347579956055,0.5892448425292969,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9249987602233888,0.541736900806427,0.3795761168003082,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8136301040649414,0.3665410578250885,0.3503713011741638,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7001223564147949,0.230224460363388,1.0534977912902832,284.9063415527344,284.95001220703125,300.4044189453125,289.2490234375,298.1938781738281,297.244384765625,284.9073791503906,1.0,0.6274943947792053,0.3960786461830139,0.3960786461830139,1.0,1.0,-3.350027084350586,1.0074023008346558,2.34262490272522,0.0261363200843334,0.8970856070518494,0.8970856070518494,0.0,174.8330535888672,149.0,48412.07421875,0.0,3142.39892578125,1.0,280.0421447753906,283.2153625488281,292.2154541015625,295.2823181152344,293.1499938964844,293.1499938964844,280.3500061035156,36084.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876311421394348,1.0,0.0,0.0,3.643192768096924,3.643216609954834,8.856407589519222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.4853515625,0.0,1526.2421875,1895.4371337890625,0.0,4194.69580078125,0.9038233757019044,1.0,0.0,3.0,1.0,0.0
12235320,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8749629855155945,0.4611250758171081,0.4173206686973572,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9722766876220704,0.6211347579956055,0.5892448425292969,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9249987602233888,0.541736900806427,0.3795761168003082,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8136301040649414,0.3665410578250885,0.3503713011741638,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7001223564147949,0.230224460363388,1.0534977912902832,284.9063415527344,284.95001220703125,300.4044189453125,289.2490234375,298.1938781738281,297.244384765625,284.9073791503906,1.0,0.6274943947792053,0.3960786461830139,0.3960786461830139,1.0,1.0,-3.350027084350586,1.0074023008346558,2.34262490272522,0.0261363200843334,0.8970856070518494,0.8970856070518494,0.0,174.8330535888672,149.0,48412.07421875,0.0,3142.39892578125,1.0,280.0421447753906,283.2153625488281,292.2154541015625,295.2823181152344,293.1499938964844,293.1499938964844,280.3500061035156,36084.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876311421394348,1.0,0.0,0.0,3.643192768096924,3.643216609954834,8.856407589519222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.4853515625,0.0,1526.2421875,1895.4371337890625,0.0,4194.69580078125,0.9038233757019044,1.0,0.0,3.0,1.0,0.0
12235380,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8934006094932556,0.46171635389328,0.4171125590801239,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9901721477508544,0.6224510669708252,0.5896582007408142,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9500302672386168,0.54703688621521,0.3826748728752136,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8299028277397156,0.367906391620636,0.3509182929992676,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7153178453445435,0.2311072200536728,1.0541319847106934,285.0879821777344,284.95001220703125,300.40435791015625,289.2323608398437,298.2023620605469,297.2590026855469,285.0892639160156,1.0,0.6211890578269958,0.3953597843647003,0.3953597843647003,1.0,1.0,-3.355409622192383,1.0071622133255005,2.3482472896575928,0.0244111567735672,0.900439441204071,0.900439441204071,0.0,161.83978271484375,152.0,47310.61328125,0.0,3079.987060546875,1.0,280.3417053222656,283.4394836425781,292.1846008300781,295.1635437011719,293.1499938964844,293.1499938964844,280.04998779296875,35891.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749895930290222,1.0,0.0,0.0,3.64664077758789,3.64666485786438,8.873179808688292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.794921875,0.0,1528.6220703125,1895.4371337890625,0.0,4085.02001953125,0.9044679403305054,1.0,0.0,3.0,1.0,0.0
12235440,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8934006094932556,0.46171635389328,0.4171125590801239,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9901721477508544,0.6224510669708252,0.5896582007408142,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9500302672386168,0.54703688621521,0.3826748728752136,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8299028277397156,0.367906391620636,0.3509182929992676,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7153178453445435,0.2311072200536728,1.0541319847106934,285.0879821777344,284.95001220703125,300.40435791015625,289.2323608398437,298.2023620605469,297.2590026855469,285.0892639160156,1.0,0.6211890578269958,0.3953597843647003,0.3953597843647003,1.0,1.0,-3.355409622192383,1.0071622133255005,2.3482472896575928,0.0244111567735672,0.900439441204071,0.900439441204071,0.0,161.83978271484375,152.0,47310.61328125,0.0,3079.987060546875,1.0,280.3417053222656,283.4394836425781,292.1846008300781,295.1635437011719,293.1499938964844,293.1499938964844,280.04998779296875,35891.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749895930290222,1.0,0.0,0.0,3.64664077758789,3.64666485786438,8.873179808688292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.794921875,0.0,1528.6220703125,1895.4371337890625,0.0,4085.02001953125,0.9044679403305054,1.0,0.0,3.0,1.0,0.0
12235500,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8995704054832458,0.4615277051925659,0.4171232581138611,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9954609870910645,0.6227414608001709,0.5900745987892151,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9584074020385742,0.5492801070213318,0.3843350708484649,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.835455596446991,0.3684135377407074,0.351411759853363,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7202231287956238,0.2314835488796234,1.0555592775344849,284.9691467285156,284.95001220703125,300.40386962890625,289.2242431640625,298.2037658691406,297.262451171875,284.9628295898437,1.0,0.6200457811355591,0.3950003385543823,0.3950003385543823,1.0,1.0,-3.3602311611175537,1.0077674388885498,2.352463722229004,0.0237277764827013,0.8994281888008118,0.8994281888008118,0.0,158.0751953125,152.0,48328.89453125,0.0,3069.056640625,1.0,280.0986633300781,283.2821044921875,292.2523803710937,295.3858337402344,293.1499938964844,293.1499938964844,280.04998779296875,35945.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817723035812378,1.0,0.0,0.0,3.647873878479004,3.647897958755493,8.879181336851616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.3203125,0.0,1530.399169921875,1895.4371337890625,0.0,4144.10986328125,0.9047303795814514,1.0,0.0,3.0,1.0,0.0
12235560,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9020696878433228,0.4607870578765869,0.4165779948234558,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9976974725723268,0.6224648356437683,0.5899531245231628,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.962658166885376,0.5510316491127014,0.3856203258037567,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8380661010742188,0.3685612380504608,0.3516156673431396,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7224928736686707,0.2316061556339264,1.0562453269958496,284.9277648925781,284.95001220703125,300.403076171875,289.2162780761719,298.2013244628906,297.2607116699219,284.9267578125,1.0,0.6194062829017639,0.3946223556995392,0.3946223556995392,1.0,1.0,-3.362050771713257,1.0072866678237915,2.354763984680176,0.0228531956672668,0.8988280296325684,0.8988280296325684,0.0,156.3513946533203,155.0,48473.14453125,0.0,3063.18359375,1.0,280.0577087402344,283.2369079589844,292.25250244140625,295.3676452636719,293.1499938964844,293.1499938964844,280.3500061035156,36004.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986195147037506,1.0,0.0,0.0,3.6471939086914062,3.647217750549317,8.875870776137162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.984375,0.0,1530.081787109375,1895.4371337890625,0.0,4182.33740234375,0.9046444296836852,1.0,0.0,3.0,1.0,0.0
12235620,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9040009379386902,0.4605723619461059,0.4159554243087768,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9990000128746032,0.6229944825172424,0.5894179344177246,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9676148891448976,0.5557013750076294,0.3885384202003479,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8405278325080872,0.3694559037685394,0.3521908819675445,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7245970368385315,0.2321969270706176,1.057998538017273,285.0924072265625,284.95001220703125,300.4004821777344,289.2008972167969,298.2033996582031,297.267333984375,285.09356689453125,1.0,0.6194271445274353,0.3938664495944977,0.3938664495944977,1.0,1.0,-3.3666019439697266,1.0066320896148682,2.3599698543548584,0.0210320446640253,0.9020775556564332,0.9020775556564332,0.0,155.07830810546875,158.0,47412.97265625,0.0,3066.266357421875,1.0,280.3421630859375,283.4425048828125,292.1750793457031,295.1734313964844,293.1499938964844,293.1499938964844,280.04998779296875,35854.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776660203933716,1.0,0.0,0.0,3.65186071395874,3.6518847942352295,8.898600754037034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.88427734375,0.0,1534.1533203125,1895.4371337890625,0.0,4108.40283203125,0.9056071043014526,1.0,0.0,3.0,1.0,0.0
12235680,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9040009379386902,0.4605723619461059,0.4159554243087768,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9990000128746032,0.6229944825172424,0.5894179344177246,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9676148891448976,0.5557013750076294,0.3885384202003479,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8405278325080872,0.3694559037685394,0.3521908819675445,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7245970368385315,0.2321969270706176,1.057998538017273,285.0924072265625,284.95001220703125,300.4004821777344,289.2008972167969,298.2033996582031,297.267333984375,285.09356689453125,1.0,0.6194271445274353,0.3938664495944977,0.3938664495944977,1.0,1.0,-3.3666019439697266,1.0066320896148682,2.3599698543548584,0.0210320446640253,0.9020775556564332,0.9020775556564332,0.0,155.07830810546875,158.0,47412.97265625,0.0,3066.266357421875,1.0,280.3421630859375,283.4425048828125,292.1750793457031,295.1734313964844,293.1499938964844,293.1499938964844,280.04998779296875,35854.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776660203933716,1.0,0.0,0.0,3.65186071395874,3.6518847942352295,8.898600754037034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.88427734375,0.0,1534.1533203125,1895.4371337890625,0.0,4108.40283203125,0.9056071043014526,1.0,0.0,3.0,1.0,0.0
12235740,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.902957797050476,0.459337055683136,0.4152908623218536,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990035891532898,0.6226943135261536,0.5898491144180298,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9694384932518004,0.5594576597213745,0.3914454579353332,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8405312299728394,0.3698123693466186,0.3528054356575012,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7246384024620056,0.2324419468641281,1.0600261688232422,284.9305725097656,284.95001220703125,300.3964538574219,289.18634033203125,298.19891357421875,297.2653503417969,284.9295349121094,1.0,0.6206930875778198,0.3931105136871338,0.3931105136871338,1.0,1.0,-3.3733561038970947,1.006725192070007,2.366631031036377,0.0192881654947996,0.900485098361969,0.900485098361969,0.0,155.65728759765625,161.0,48575.02734375,0.0,3084.233642578125,1.0,280.0578308105469,283.23846435546875,292.2242736816406,295.3485717773437,293.1499938964844,293.1499938964844,279.75,35981.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888073801994324,1.0,0.0,0.0,3.653247117996216,3.653271198272705,8.905358299671207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.66796875,0.0,1536.6490478515625,1895.4371337890625,0.0,4204.79833984375,0.9059813022613524,1.0,0.0,3.0,1.0,0.0
12235800,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.902957797050476,0.459337055683136,0.4152908623218536,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990035891532898,0.6226943135261536,0.5898491144180298,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9694384932518004,0.5594576597213745,0.3914454579353332,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8405312299728394,0.3698123693466186,0.3528054356575012,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7246384024620056,0.2324419468641281,1.0600261688232422,284.9305725097656,284.95001220703125,300.3964538574219,289.18634033203125,298.19891357421875,297.2653503417969,284.9295349121094,1.0,0.6206930875778198,0.3931105136871338,0.3931105136871338,1.0,1.0,-3.3733561038970947,1.006725192070007,2.366631031036377,0.0192881654947996,0.900485098361969,0.900485098361969,0.0,155.65728759765625,161.0,48575.02734375,0.0,3084.233642578125,1.0,280.0578308105469,283.23846435546875,292.2242736816406,295.3485717773437,293.1499938964844,293.1499938964844,279.75,35981.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888073801994324,1.0,0.0,0.0,3.653247117996216,3.653271198272705,8.905358299671207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.66796875,0.0,1536.6490478515625,1895.4371337890625,0.0,4204.79833984375,0.9059813022613524,1.0,0.0,3.0,1.0,0.0
12235860,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8966948986053467,0.4568889141082763,0.4134299457073211,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9948384761810304,0.6208080649375916,0.5888456702232361,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.9660658836364746,0.562072217464447,0.3934982717037201,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8362049460411072,0.3692303597927093,0.3525697290897369,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.7208960056304932,0.231947124004364,1.05914306640625,284.74835205078125,284.95001220703125,300.39080810546875,289.1726989746094,298.186279296875,297.2530517578125,284.7470703125,1.0,0.6219492554664612,0.3922977447509765,0.3922977447509765,1.0,1.0,-3.371004343032837,1.0035306215286257,2.367473602294922,0.0170017816126346,0.8962773084640503,0.8962773084640503,0.0,158.58529663085938,164.0,49654.65234375,0.0,3095.916015625,1.0,279.7582397460937,283.0155334472656,292.2216796875,295.42828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36190.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646795034408569,3.6468191146850586,8.873930710251443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.15869140625,0.0,1531.0302734375,1895.4371337890625,0.0,4300.0,0.9046754837036132,1.0,0.0,3.0,1.0,0.0
12235920,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8966948986053467,0.4568889141082763,0.4134299457073211,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9948384761810304,0.6208080649375916,0.5888456702232361,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.9660658836364746,0.562072217464447,0.3934982717037201,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8362049460411072,0.3692303597927093,0.3525697290897369,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.7208960056304932,0.231947124004364,1.05914306640625,284.74835205078125,284.95001220703125,300.39080810546875,289.1726989746094,298.186279296875,297.2530517578125,284.7470703125,1.0,0.6219492554664612,0.3922977447509765,0.3922977447509765,1.0,1.0,-3.371004343032837,1.0035306215286257,2.367473602294922,0.0170017816126346,0.8962773084640503,0.8962773084640503,0.0,158.58529663085938,164.0,49654.65234375,0.0,3095.916015625,1.0,279.7582397460937,283.0155334472656,292.2216796875,295.42828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36190.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646795034408569,3.6468191146850586,8.873930710251443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.15869140625,0.0,1531.0302734375,1895.4371337890625,0.0,4300.0,0.9046754837036132,1.0,0.0,3.0,1.0,0.0
12235980,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8918322920799255,0.4560036361217499,0.4122259020805359,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9911556839942932,0.6202872395515442,0.587943434715271,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9639323949813844,0.5661351084709167,0.396012008190155,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8328057527542114,0.3694077134132385,0.3525219857692718,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7177713513374329,0.231871873140335,1.05830180644989,284.910400390625,284.95001220703125,300.38348388671875,289.16015625,298.1826477050781,297.2540588378906,284.9115600585937,1.0,0.6232829093933105,0.3914849460124969,0.3914849460124969,1.0,1.0,-3.3704538345336914,1.0009589195251465,2.369494915008545,0.0145442672073841,0.8970757126808167,0.8970757126808167,0.0,161.0946807861328,167.0,48500.80078125,0.0,3109.122802734375,1.0,280.0421447753906,283.22119140625,292.1285095214844,295.1977844238281,293.1499938964844,293.1499938964844,280.3500061035156,36082.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906799793243408,1.0,0.0,0.0,3.642983913421631,3.643007755279541,8.855391797624179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.96875,0.0,1525.9940185546875,1895.4371337890625,0.0,4220.84423828125,0.9037758708000184,1.0,0.0,3.0,1.0,0.0
