time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236040,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8918322920799255,0.4560036361217499,0.4122259020805359,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9911556839942932,0.6202872395515442,0.587943434715271,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9639323949813844,0.5661351084709167,0.396012008190155,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8328057527542114,0.3694077134132385,0.3525219857692718,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7177713513374329,0.231871873140335,1.05830180644989,284.910400390625,284.95001220703125,300.38348388671875,289.16015625,298.1826477050781,297.2540588378906,284.9115600585937,1.0,0.6232829093933105,0.3914849460124969,0.3914849460124969,1.0,1.0,-3.3704538345336914,1.0009589195251465,2.369494915008545,0.0145442672073841,0.8970757126808167,0.8970757126808167,0.0,161.0946807861328,167.0,48500.80078125,0.0,3109.122802734375,1.0,280.0421447753906,283.22119140625,292.1285095214844,295.1977844238281,293.1499938964844,293.1499938964844,280.3500061035156,36082.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906799793243408,1.0,0.0,0.0,3.642983913421631,3.643007755279541,8.855391797624179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.96875,0.0,1525.9940185546875,1895.4371337890625,0.0,4220.84423828125,0.9037758708000184,1.0,0.0,3.0,1.0,0.0
12236100,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8907257318496704,0.4561285376548767,0.412178099155426,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9903079271316528,0.6206501722335815,0.5880984663963318,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9641594886779784,0.5687181949615479,0.3976769149303436,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8321607112884521,0.3699098527431488,0.352879524230957,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7171469330787659,0.2321419268846511,1.0591344833374023,285.04736328125,284.95001220703125,300.379150390625,289.154296875,298.1842956542969,297.2595520019531,285.0543518066406,1.0,0.6242324709892273,0.3910785615444183,0.3910785615444183,1.0,1.0,-3.374009609222412,1.0009762048721311,2.373033285140991,0.0135336481034755,0.8990583419799805,0.8990583419799805,0.0,161.92393493652344,167.0,47514.0234375,0.0,3121.828125,1.0,280.2986145019531,283.39697265625,292.08795166015625,295.0341796875,293.1499938964844,293.1499938964844,280.3500061035156,35974.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822070002555848,1.0,0.0,0.0,3.643688201904297,3.643712043762207,8.858816045176354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.59228515625,0.0,1525.9656982421875,1895.4371337890625,0.0,4147.8779296875,0.9038957953453064,1.0,0.0,3.0,1.0,0.0
12236160,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8903322815895081,0.4564855098724365,0.4124642312526703,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9900296330451964,0.6213046908378601,0.5886432528495789,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9650865197181702,0.571538507938385,0.3995985984802246,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8321021795272827,0.3706258833408355,0.3534998297691345,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7170769572257996,0.2325914949178695,1.0609138011932373,285.0950622558594,284.95001220703125,300.37432861328125,289.1487731933594,298.18768310546875,297.267333984375,285.096435546875,1.0,0.6254246234893799,0.3907390534877777,0.3907390534877777,1.0,1.0,-3.380199432373047,1.0020711421966553,2.378128290176392,0.0128474198281764,0.900543212890625,0.900543212890625,0.0,162.55047607421875,170.0,47436.6953125,0.0,3139.27783203125,1.0,280.3418273925781,283.4477233886719,292.1017761230469,295.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,35884.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781956076622008,1.0,0.0,0.0,3.646672487258911,3.646696329116821,8.873333285919216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.0068359375,0.0,1528.60595703125,1895.4371337890625,0.0,4113.01904296875,0.904470920562744,1.0,0.0,3.0,1.0,0.0
12236220,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8866921067237854,0.455460786819458,0.412135362625122,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9871894717216492,0.6210228800773621,0.5889732241630554,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9640560150146484,0.5755661129951477,0.4028101861476898,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8298472762107849,0.3711174428462982,0.3543606102466583,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7151041626930237,0.2329103946685791,1.0637260675430298,284.9366760253906,284.95001220703125,300.3631896972656,289.138671875,298.1829528808594,297.267578125,284.9356384277344,1.0,0.6279048323631287,0.3900600373744964,0.3900600373744964,1.0,1.0,-3.388491153717041,1.0028759241104126,2.385615110397339,0.0114555386826395,0.8990628719329834,0.8990628719329834,0.0,165.13424682617188,173.0,48620.85546875,0.0,3172.82275390625,1.0,280.057861328125,283.24639892578125,292.175048828125,295.2964172363281,293.1499938964844,293.1499938964844,280.3500061035156,35993.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894551634788512,1.0,0.0,0.0,3.6476118564605713,3.6476356983184814,8.877905202098191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.76220703125,0.0,1530.466552734375,1895.4371337890625,0.0,4210.35400390625,0.9047307968139648,1.0,0.0,3.0,1.0,0.0
12236280,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8866921067237854,0.455460786819458,0.412135362625122,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9871894717216492,0.6210228800773621,0.5889732241630554,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9640560150146484,0.5755661129951477,0.4028101861476898,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8298472762107849,0.3711174428462982,0.3543606102466583,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7151041626930237,0.2329103946685791,1.0637260675430298,284.9366760253906,284.95001220703125,300.3631896972656,289.138671875,298.1829528808594,297.267578125,284.9356384277344,1.0,0.6279048323631287,0.3900600373744964,0.3900600373744964,1.0,1.0,-3.388491153717041,1.0028759241104126,2.385615110397339,0.0114555386826395,0.8990628719329834,0.8990628719329834,0.0,165.13424682617188,173.0,48620.85546875,0.0,3172.82275390625,1.0,280.057861328125,283.24639892578125,292.175048828125,295.2964172363281,293.1499938964844,293.1499938964844,280.3500061035156,35993.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894551634788512,1.0,0.0,0.0,3.6476118564605713,3.6476356983184814,8.877905202098191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.76220703125,0.0,1530.466552734375,1895.4371337890625,0.0,4210.35400390625,0.9047307968139648,1.0,0.0,3.0,1.0,0.0
12236340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8824218511581421,0.4551730155944824,0.4115995466709137,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.983615219593048,0.62124103307724,0.588930070400238,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9623458385467528,0.5803300738334656,0.4058970212936401,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8269835114479065,0.3718767464160919,0.3549625873565674,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7124816179275513,0.2333502918481826,1.0655304193496704,285.10137939453125,284.95001220703125,300.3500061035156,289.1300048828125,298.181640625,297.2734069824219,285.10260009765625,1.0,0.6302642822265625,0.3893809914588928,0.3893809914588928,1.0,1.0,-3.3943898677825928,1.002869963645935,2.391520023345948,0.009718295186758,0.9024316668510436,0.9024316668510436,0.0,168.0198516845703,176.0,47569.828125,0.0,3202.8720703125,1.0,280.3421630859375,283.451904296875,292.1036682128906,295.1086120605469,293.1499938964844,293.1499938964844,280.04998779296875,35843.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808308482170104,1.0,0.0,0.0,3.652714967727661,3.6527390480041504,8.902764534468588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.57177734375,0.0,1535.016845703125,1895.4371337890625,0.0,4135.94140625,0.9057903289794922,1.0,0.0,3.0,1.0,0.0
12236400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8824218511581421,0.4551730155944824,0.4115995466709137,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.983615219593048,0.62124103307724,0.588930070400238,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9623458385467528,0.5803300738334656,0.4058970212936401,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8269835114479065,0.3718767464160919,0.3549625873565674,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7124816179275513,0.2333502918481826,1.0655304193496704,285.10137939453125,284.95001220703125,300.3500061035156,289.1300048828125,298.181640625,297.2734069824219,285.10260009765625,1.0,0.6302642822265625,0.3893809914588928,0.3893809914588928,1.0,1.0,-3.3943898677825928,1.002869963645935,2.391520023345948,0.009718295186758,0.9024316668510436,0.9024316668510436,0.0,168.0198516845703,176.0,47569.828125,0.0,3202.8720703125,1.0,280.3421630859375,283.451904296875,292.1036682128906,295.1086120605469,293.1499938964844,293.1499938964844,280.04998779296875,35843.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808308482170104,1.0,0.0,0.0,3.652714967727661,3.6527390480041504,8.902764534468588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.57177734375,0.0,1535.016845703125,1895.4371337890625,0.0,4135.94140625,0.9057903289794922,1.0,0.0,3.0,1.0,0.0
12236460,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8778876066207886,0.4539001882076263,0.4109910726547241,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9796472787857056,0.620567798614502,0.5888400077819824,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9602835178375244,0.584158182144165,0.4089372456073761,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8239158987998962,0.3721157312393188,0.3555677533149719,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7096236348152161,0.2334696352481842,1.0674667358398438,284.9399719238281,284.95001220703125,300.3355712890625,289.1218566894531,298.1734313964844,297.2707824707031,284.9388732910156,1.0,0.6327052116394043,0.3885279297828674,0.3885279297828674,1.0,1.0,-3.4002721309661865,1.0023407936096191,2.3979313373565674,0.0076396609656512,0.9009714126586914,0.9009714126586914,0.0,171.163818359375,179.0,48734.64453125,0.0,3234.4677734375,1.0,280.05780029296875,283.2477722167969,292.1593322753906,295.2909851074219,293.1499938964844,293.1499938964844,279.75,35968.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918602108955384,1.0,0.0,0.0,3.654606580734253,3.654630661010742,8.911987379178754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.09375,0.0,1538.063232421875,1895.4371337890625,0.0,4230.93359375,0.9062760472297668,1.0,0.0,3.0,1.0,0.0
12236520,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8778876066207886,0.4539001882076263,0.4109910726547241,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9796472787857056,0.620567798614502,0.5888400077819824,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9602835178375244,0.584158182144165,0.4089372456073761,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8239158987998962,0.3721157312393188,0.3555677533149719,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7096236348152161,0.2334696352481842,1.0674667358398438,284.9399719238281,284.95001220703125,300.3355712890625,289.1218566894531,298.1734313964844,297.2707824707031,284.9388732910156,1.0,0.6327052116394043,0.3885279297828674,0.3885279297828674,1.0,1.0,-3.4002721309661865,1.0023407936096191,2.3979313373565674,0.0076396609656512,0.9009714126586914,0.9009714126586914,0.0,171.163818359375,179.0,48734.64453125,0.0,3234.4677734375,1.0,280.05780029296875,283.2477722167969,292.1593322753906,295.2909851074219,293.1499938964844,293.1499938964844,279.75,35968.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918602108955384,1.0,0.0,0.0,3.654606580734253,3.654630661010742,8.911987379178754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.09375,0.0,1538.063232421875,1895.4371337890625,0.0,4230.93359375,0.9062760472297668,1.0,0.0,3.0,1.0,0.0
12236580,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8707820177078247,0.4514339864253998,0.4091585874557495,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9730039238929749,0.6185203790664673,0.5873638987541199,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9554057717323304,0.5868232250213623,0.4110634624958038,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8186765313148499,0.3714238405227661,0.355277955532074,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.7045021057128906,0.2328657954931259,1.0663187503814695,284.757080078125,284.95001220703125,300.3209228515625,289.11328125,298.1576232910156,297.2579650878906,284.7557678222656,1.0,0.6345047950744629,0.387674868106842,0.387674868106842,1.0,1.0,-3.3971307277679443,0.9987376928329468,2.398393154144287,0.0050540938973426,0.896872878074646,0.896872878074646,0.0,175.37686157226562,182.0,49811.96484375,0.0,3251.767333984375,1.0,279.7582397460937,283.0241394042969,292.17010498046875,295.38055419921875,293.1499938964844,293.1499938964844,280.04998779296875,36176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648664712905884,3.648688793182373,8.883031910045247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.880859375,0.0,1533.0050048828125,1895.4371337890625,0.0,4300.0,0.9050838947296144,1.0,0.0,3.0,1.0,0.0
12236640,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8707820177078247,0.4514339864253998,0.4091585874557495,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9730039238929749,0.6185203790664673,0.5873638987541199,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9554057717323304,0.5868232250213623,0.4110634624958038,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.8186765313148499,0.3714238405227661,0.355277955532074,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.7045021057128906,0.2328657954931259,1.0663187503814695,284.757080078125,284.95001220703125,300.3209228515625,289.11328125,298.1576232910156,297.2579650878906,284.7557678222656,1.0,0.6345047950744629,0.387674868106842,0.387674868106842,1.0,1.0,-3.3971307277679443,0.9987376928329468,2.398393154144287,0.0050540938973426,0.896872878074646,0.896872878074646,0.0,175.37686157226562,182.0,49811.96484375,0.0,3251.767333984375,1.0,279.7582397460937,283.0241394042969,292.17010498046875,295.38055419921875,293.1499938964844,293.1499938964844,280.04998779296875,36176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648664712905884,3.648688793182373,8.883031910045247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.880859375,0.0,1533.0050048828125,1895.4371337890625,0.0,4300.0,0.9050838947296144,1.0,0.0,3.0,1.0,0.0
12236700,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8675681948661804,0.4507086277008056,0.4082591831684112,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9698102474212646,0.6178830862045288,0.5865439176559448,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9532634615898132,0.5886510014533997,0.4121361672878265,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8162256479263306,0.3712851703166961,0.3550449013710022,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7020570039749146,0.232655867934227,1.065233826637268,284.8762512207031,284.95001220703125,300.3134765625,289.1088562011719,298.15283203125,297.25592041015625,284.88250732421875,1.0,0.6352230310440063,0.3872483074665069,0.3872483074665069,1.0,1.0,-3.3947622776031494,0.9966720342636108,2.398090124130249,0.0036258278414607,0.897523820400238,0.897523820400238,0.0,177.2917022705078,182.0,48788.9296875,0.0,3257.483154296875,1.0,280.00128173828125,283.1824035644531,292.09246826171875,295.151123046875,293.1499938964844,293.1499938964844,280.04998779296875,36125.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966541528701782,1.0,0.0,0.0,3.646057367324829,3.6460814476013184,8.870340479916194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.74462890625,0.0,1529.7266845703125,1895.4371337890625,0.0,4271.72216796875,0.9045183658599854,1.0,0.0,3.0,1.0,0.0
12236760,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8658360838890076,0.4505244195461273,0.4079614877700805,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9680128693580629,0.6177979111671448,0.5863104462623596,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9527258276939392,0.5910082459449768,0.4136658608913421,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8149488568305969,0.3715096712112427,0.3551665544509887,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7007431983947754,0.2327049076557159,1.0651956796646118,284.9183654785156,284.95001220703125,300.3059997558594,289.1043395996094,298.1520080566406,297.2590026855469,284.9194641113281,1.0,0.6360867619514465,0.3869180083274841,0.3869180083274841,1.0,1.0,-3.3960559368133545,0.9961107969284058,2.399945020675659,0.0026364545337855,0.8977718949317932,0.8977718949317932,0.0,178.54815673828125,185.0,48649.765625,0.0,3267.73291015625,1.0,280.0422668457031,283.2290954589844,292.0779724121094,295.156005859375,293.1499938964844,293.1499938964844,280.3500061035156,36069.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993121862411499,1.0,0.0,0.0,3.645340204238892,3.6453640460968018,8.866850862432329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.93359375,0.0,1528.51123046875,1895.4371337890625,0.0,4241.6982421875,0.9042934775352478,1.0,0.0,3.0,1.0,0.0
12236820,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8641876578330994,0.4509764313697815,0.408189445734024,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9662706851959229,0.6185885667800903,0.5868188142776489,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9536330103874208,0.5965679287910461,0.4173671901226043,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.813982367515564,0.3726498186588287,0.356083869934082,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.6997348070144653,0.2333582788705825,1.0675636529922483,285.1019592285156,284.95001220703125,300.2908630371094,289.0951232910156,298.15576171875,297.27252197265625,285.10333251953125,1.0,0.638314962387085,0.3862573504447937,0.3862573504447937,1.0,1.0,-3.4053311347961426,0.997272491455078,2.4080586433410645,0.0010590004967525,0.901325821876526,0.901325821876526,0.0,180.3554229736328,188.0,47579.359375,0.0,3299.49853515625,1.0,280.3417358398437,283.45458984375,292.05047607421875,295.042236328125,293.1499938964844,293.1499938964844,280.04998779296875,35873.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810652136802672,1.0,0.0,0.0,3.649449348449707,3.649473428726196,8.886852924661071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.7314453125,0.0,1531.6092529296875,1895.4371337890625,0.0,4137.97607421875,0.9050843119621276,1.0,0.0,3.0,1.0,0.0
12236880,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8641876578330994,0.4509764313697815,0.408189445734024,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9662706851959229,0.6185885667800903,0.5868188142776489,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9536330103874208,0.5965679287910461,0.4173671901226043,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.813982367515564,0.3726498186588287,0.356083869934082,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.6997348070144653,0.2333582788705825,1.0675636529922483,285.1019592285156,284.95001220703125,300.2908630371094,289.0951232910156,298.15576171875,297.27252197265625,285.10333251953125,1.0,0.638314962387085,0.3862573504447937,0.3862573504447937,1.0,1.0,-3.4053311347961426,0.997272491455078,2.4080586433410645,0.0010590004967525,0.901325821876526,0.901325821876526,0.0,180.3554229736328,188.0,47579.359375,0.0,3299.49853515625,1.0,280.3417358398437,283.45458984375,292.05047607421875,295.042236328125,293.1499938964844,293.1499938964844,280.04998779296875,35873.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810652136802672,1.0,0.0,0.0,3.649449348449707,3.649473428726196,8.886852924661071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.7314453125,0.0,1531.6092529296875,1895.4371337890625,0.0,4137.97607421875,0.9050843119621276,1.0,0.0,3.0,1.0,0.0
12236940,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8609602451324463,0.4499437510967254,0.4078538417816162,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9629173874855042,0.6180777549743652,0.5869409441947937,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9527284502983092,0.600689709186554,0.4206607043743133,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8118175268173218,0.3730616867542267,0.3568787574768066,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6977360248565674,0.2336165457963943,1.0701415538787842,284.94342041015625,284.95001220703125,300.2754821777344,289.085693359375,298.1501159667969,297.2725830078125,284.9423828125,1.0,0.640789270401001,0.3855966925621032,0.3855966925621032,1.0,1.0,-3.413102388381958,0.9979064464569092,2.415195941925049,-0.0004062473890371,0.8999343514442444,0.8999343514442444,0.0,183.135986328125,191.0,48764.484375,0.0,3333.59765625,1.0,280.0578308105469,283.2530212402344,292.1229858398437,295.2525634765625,293.1499938964844,293.1499938964844,279.75,35982.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924737215042114,1.0,0.0,0.0,3.6507978439331055,3.650821685791016,8.893420613276248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16796875,0.0,1533.9268798828125,1895.4371337890625,0.0,4236.17138671875,0.9054357409477234,1.0,0.0,3.0,1.0,0.0
12237000,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8609602451324463,0.4499437510967254,0.4078538417816162,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9629173874855042,0.6180777549743652,0.5869409441947937,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9527284502983092,0.600689709186554,0.4206607043743133,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8118175268173218,0.3730616867542267,0.3568787574768066,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6977360248565674,0.2336165457963943,1.0701415538787842,284.94342041015625,284.95001220703125,300.2754821777344,289.085693359375,298.1501159667969,297.2725830078125,284.9423828125,1.0,0.640789270401001,0.3855966925621032,0.3855966925621032,1.0,1.0,-3.413102388381958,0.9979064464569092,2.415195941925049,-0.0004062473890371,0.8999343514442444,0.8999343514442444,0.0,183.135986328125,191.0,48764.484375,0.0,3333.59765625,1.0,280.0578308105469,283.2530212402344,292.1229858398437,295.2525634765625,293.1499938964844,293.1499938964844,279.75,35982.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924737215042114,1.0,0.0,0.0,3.6507978439331055,3.650821685791016,8.893420613276248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16796875,0.0,1533.9268798828125,1895.4371337890625,0.0,4236.17138671875,0.9054357409477234,1.0,0.0,3.0,1.0,0.0
12237060,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.8548789620399475,0.4475767314434051,0.406127393245697,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9562473893165588,0.6160169243812561,0.5854792594909668,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9485105872154236,0.6034893989562988,0.422895222902298,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8070029616355896,0.3724267482757568,0.3566607534885406,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.6932548880577087,0.2330783754587173,1.069342851638794,284.7618713378906,284.95001220703125,300.2599182128906,289.0761108398437,298.1370849609375,297.2607727050781,284.7606201171875,1.0,0.6426393389701843,0.3847911655902862,0.3847911655902862,1.0,1.0,-3.410743236541748,0.9947118163108826,2.4160313606262207,-0.0028221241664141,0.895910382270813,0.895910382270813,0.0,187.28619384765625,194.0,49853.60546875,0.0,3352.3212890625,1.0,279.7582702636719,283.030517578125,292.1394348144531,295.3503112792969,293.1499938964844,293.1499938964844,280.04998779296875,36182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64464282989502,3.644666910171509,8.863459015628905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5810546875,0.0,1528.5771484375,1895.4371337890625,0.0,4300.0,0.9041895270347596,1.0,0.0,3.0,1.0,0.0
12237120,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.8548789620399475,0.4475767314434051,0.406127393245697,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9562473893165588,0.6160169243812561,0.5854792594909668,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9485105872154236,0.6034893989562988,0.422895222902298,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8070029616355896,0.3724267482757568,0.3566607534885406,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.6932548880577087,0.2330783754587173,1.069342851638794,284.7618713378906,284.95001220703125,300.2599182128906,289.0761108398437,298.1370849609375,297.2607727050781,284.7606201171875,1.0,0.6426393389701843,0.3847911655902862,0.3847911655902862,1.0,1.0,-3.410743236541748,0.9947118163108826,2.4160313606262207,-0.0028221241664141,0.895910382270813,0.895910382270813,0.0,187.28619384765625,194.0,49853.60546875,0.0,3352.3212890625,1.0,279.7582702636719,283.030517578125,292.1394348144531,295.3503112792969,293.1499938964844,293.1499938964844,280.04998779296875,36182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64464282989502,3.644666910171509,8.863459015628905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5810546875,0.0,1528.5771484375,1895.4371337890625,0.0,4300.0,0.9041895270347596,1.0,0.0,3.0,1.0,0.0
12237180,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8505359292030334,0.4467041194438934,0.4049769043922424,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.951140820980072,0.6152027249336243,0.5843566060066223,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9462001323699952,0.6077996492385864,0.4255828261375427,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8033939599990845,0.3725180923938751,0.3565649688243866,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6898581981658936,0.2329412400722503,1.0683687925338743,284.92315673828125,284.95001220703125,300.2441101074219,289.0664367675781,298.1338806152344,297.2624816894531,284.9242858886719,1.0,0.6442540884017944,0.3839856088161468,0.3839856088161468,1.0,1.0,-3.409941911697388,0.9920361042022704,2.417905807495117,-0.0053850449621677,0.8968743681907654,0.8968743681907654,0.0,190.48390197753903,197.0,48694.8203125,0.0,3369.111572265625,1.0,280.0421142578125,283.2353515625,292.0448303222656,295.1260986328125,293.1499938964844,293.1499938964844,280.3500061035156,36069.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945045113563538,1.0,0.0,0.0,3.6413307189941406,3.64135479927063,8.847356980368204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.8798828125,0.0,1524.0623779296875,1895.4371337890625,0.0,4253.470703125,0.9033973813056946,1.0,0.0,3.0,1.0,0.0
12237240,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8505359292030334,0.4467041194438934,0.4049769043922424,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.951140820980072,0.6152027249336243,0.5843566060066223,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9462001323699952,0.6077996492385864,0.4255828261375427,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8033939599990845,0.3725180923938751,0.3565649688243866,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6898581981658936,0.2329412400722503,1.0683687925338743,284.92315673828125,284.95001220703125,300.2441101074219,289.0664367675781,298.1338806152344,297.2624816894531,284.9242858886719,1.0,0.6442540884017944,0.3839856088161468,0.3839856088161468,1.0,1.0,-3.409941911697388,0.9920361042022704,2.417905807495117,-0.0053850449621677,0.8968743681907654,0.8968743681907654,0.0,190.48390197753903,197.0,48694.8203125,0.0,3369.111572265625,1.0,280.0421142578125,283.2353515625,292.0448303222656,295.1260986328125,293.1499938964844,293.1499938964844,280.3500061035156,36069.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945045113563538,1.0,0.0,0.0,3.6413307189941406,3.64135479927063,8.847356980368204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.8798828125,0.0,1524.0623779296875,1895.4371337890625,0.0,4253.470703125,0.9033973813056946,1.0,0.0,3.0,1.0,0.0
12237300,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8495053052902222,0.446820318698883,0.4049344956874847,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9498676657676696,0.615392804145813,0.5843662619590759,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9463666081428528,0.6105204820632935,0.4273436963558197,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8026370406150818,0.3729729652404785,0.3568881452083587,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6891276240348816,0.2331791669130325,1.069102168083191,285.0596008300781,284.95001220703125,300.2361755371094,289.06158447265625,298.1357727050781,297.2683410644531,285.0664367675781,1.0,0.6452681422233582,0.3835828602313995,0.3835828602313995,1.0,1.0,-3.4132843017578125,0.9919504523277284,2.4213337898254395,-0.0064808041788637,0.8989341855049133,0.8989341855049133,0.0,191.5408630371093,197.0,47702.515625,0.0,3383.04931640625,1.0,280.2985534667969,283.4105224609375,292.0019226074219,294.9598388671875,293.1499938964844,293.1499938964844,280.3500061035156,35959.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865266680717468,1.0,0.0,0.0,3.642321348190308,3.6423451900482178,8.852171049511526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.126953125,0.0,1524.3406982421875,1895.4371337890625,0.0,4185.1923828125,0.9035800099372864,1.0,0.0,3.0,1.0,0.0
12237360,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8490757346153259,0.4471628367900848,0.4052161574363708,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.949303150177002,0.6158639788627625,0.584751307964325,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9472355842590332,0.6134788393974304,0.429367333650589,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8024618625640869,0.3736399412155151,0.3574707210063934,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.6889541745185852,0.2335967719554901,1.0707734823226929,285.1068115234375,284.95001220703125,300.2281494140625,289.0567626953125,298.13916015625,297.2764587402344,285.1081848144531,1.0,0.6464881896972656,0.3832713365554809,0.3832713365554809,1.0,1.0,-3.419224500656128,0.9929872155189514,2.426237106323242,-0.0071944426745176,0.9004926681518555,0.9004926681518555,0.0,192.3441772460937,200.0,47623.73046875,0.0,3401.591552734375,1.0,280.3418273925781,283.4609069824219,292.01385498046875,295.0085754394531,293.1499938964844,293.1499938964844,280.04998779296875,35869.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982790231704712,1.0,0.0,0.0,3.645593881607056,3.645617961883545,8.868086069924175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.13232421875,0.0,1527.2945556640625,1895.4371337890625,0.0,4152.9296875,0.9042191505432128,1.0,0.0,3.0,1.0,0.0
12237420,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8462148904800415,0.4461442530155182,0.4048926830291748,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9458666443824768,0.6152212619781494,0.5847516655921936,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9465415477752686,0.6176682114601135,0.4327186644077301,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8003798127174377,0.3740210831165313,0.3582417964935303,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6871517300605774,0.233845517039299,1.0733319520950315,284.9483642578125,284.95001220703125,300.2120056152344,289.047119140625,298.13427734375,297.2765197753906,284.94732666015625,1.0,0.6489454507827759,0.3826482892036438,0.3826482892036438,1.0,1.0,-3.426881790161133,0.9936652779579164,2.4332163333892822,-0.008600709028542,0.8991681337356567,0.8991681337356567,0.0,195.16970825195312,203.0,48811.39453125,0.0,3436.039306640625,1.0,280.057861328125,283.25933837890625,292.0848999023437,295.2171325683594,293.1499938964844,293.1499938964844,280.3500061035156,35977.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942766427993774,1.0,0.0,0.0,3.6471474170684814,3.647171258926392,8.875645107764285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.88134765625,0.0,1529.82666015625,1895.4371337890625,0.0,4251.53271484375,0.9046154618263244,1.0,0.0,3.0,1.0,0.0
12237480,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8462148904800415,0.4461442530155182,0.4048926830291748,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9458666443824768,0.6152212619781494,0.5847516655921936,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9465415477752686,0.6176682114601135,0.4327186644077301,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8003798127174377,0.3740210831165313,0.3582417964935303,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6871517300605774,0.233845517039299,1.0733319520950315,284.9483642578125,284.95001220703125,300.2120056152344,289.047119140625,298.13427734375,297.2765197753906,284.94732666015625,1.0,0.6489454507827759,0.3826482892036438,0.3826482892036438,1.0,1.0,-3.426881790161133,0.9936652779579164,2.4332163333892822,-0.008600709028542,0.8991681337356567,0.8991681337356567,0.0,195.16970825195312,203.0,48811.39453125,0.0,3436.039306640625,1.0,280.057861328125,283.25933837890625,292.0848999023437,295.2171325683594,293.1499938964844,293.1499938964844,280.3500061035156,35977.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942766427993774,1.0,0.0,0.0,3.6471474170684814,3.647171258926392,8.875645107764285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.88134765625,0.0,1529.82666015625,1895.4371337890625,0.0,4251.53271484375,0.9046154618263244,1.0,0.0,3.0,1.0,0.0
12237540,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8429992198944092,0.4458430707454681,0.4043599963188171,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9418366551399232,0.615067720413208,0.5843724012374878,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9453957080841064,0.6226488947868347,0.435941606760025,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7978453636169434,0.3746696412563324,0.3587450683116913,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.684892475605011,0.234214186668396,1.0748441219329834,285.11163330078125,284.95001220703125,300.1956787109375,289.0375671386719,298.13397216796875,297.2826232910156,285.1128234863281,1.0,0.6512207388877869,0.3820252418518066,0.3820252418518066,1.0,1.0,-3.4320738315582275,0.9935230016708374,2.43855094909668,-0.0103319194167852,0.9026644229888916,0.9026644229888916,0.0,198.1862945556641,206.0,47748.68359375,0.0,3465.951416015625,1.0,280.3421630859375,283.46356201171875,292.01202392578125,295.0271911621094,293.1499938964844,293.1499938964844,280.04998779296875,35827.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858042001724244,1.0,0.0,0.0,3.652846097946167,3.652869939804077,8.903402886062395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.244140625,0.0,1535.045166015625,1895.4371337890625,0.0,4178.96826171875,0.9058085680007936,1.0,0.0,3.0,1.0,0.0
12237600,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8429992198944092,0.4458430707454681,0.4043599963188171,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9418366551399232,0.615067720413208,0.5843724012374878,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9453957080841064,0.6226488947868347,0.435941606760025,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7978453636169434,0.3746696412563324,0.3587450683116913,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.684892475605011,0.234214186668396,1.0748441219329834,285.11163330078125,284.95001220703125,300.1956787109375,289.0375671386719,298.13397216796875,297.2826232910156,285.1128234863281,1.0,0.6512207388877869,0.3820252418518066,0.3820252418518066,1.0,1.0,-3.4320738315582275,0.9935230016708374,2.43855094909668,-0.0103319194167852,0.9026644229888916,0.9026644229888916,0.0,198.1862945556641,206.0,47748.68359375,0.0,3465.951416015625,1.0,280.3421630859375,283.46356201171875,292.01202392578125,295.0271911621094,293.1499938964844,293.1499938964844,280.04998779296875,35827.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858042001724244,1.0,0.0,0.0,3.652846097946167,3.652869939804077,8.903402886062395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.244140625,0.0,1535.045166015625,1895.4371337890625,0.0,4178.96826171875,0.9058085680007936,1.0,0.0,3.0,1.0,0.0
12237660,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8396350741386414,0.4445735216140747,0.4037503004074096,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9375594258308412,0.6140292286872864,0.5839402079582214,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.943992555141449,0.6266109347343445,0.4390951991081238,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7951790690422058,0.3747913837432861,0.3592464327812195,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6825482249259949,0.2342603057622909,1.0764787197113037,284.9497985839844,284.95001220703125,300.17919921875,289.0282287597656,298.1269226074219,297.2797546386719,284.9486694335937,1.0,0.6535404920578003,0.3812328279018402,0.3812328279018402,1.0,1.0,-3.437192440032959,0.9928443431854248,2.444348096847534,-0.0123900426551699,0.901332139968872,0.901332139968872,0.0,201.40798950195312,209.0,48914.25,0.0,3496.9619140625,1.0,280.05780029296875,283.25897216796875,292.06591796875,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35952.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968672394752502,1.0,0.0,0.0,3.655311584472656,3.6553356647491455,8.915425837585644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.056640625,0.0,1538.7335205078125,1895.4371337890625,0.0,4273.52734375,0.9064229130744934,1.0,0.0,3.0,1.0,0.0
12237720,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8396350741386414,0.4445735216140747,0.4037503004074096,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9375594258308412,0.6140292286872864,0.5839402079582214,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.943992555141449,0.6266109347343445,0.4390951991081238,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7951790690422058,0.3747913837432861,0.3592464327812195,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6825482249259949,0.2342603057622909,1.0764787197113037,284.9497985839844,284.95001220703125,300.17919921875,289.0282287597656,298.1269226074219,297.2797546386719,284.9486694335937,1.0,0.6535404920578003,0.3812328279018402,0.3812328279018402,1.0,1.0,-3.437192440032959,0.9928443431854248,2.444348096847534,-0.0123900426551699,0.901332139968872,0.901332139968872,0.0,201.40798950195312,209.0,48914.25,0.0,3496.9619140625,1.0,280.05780029296875,283.25897216796875,292.06591796875,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35952.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968672394752502,1.0,0.0,0.0,3.655311584472656,3.6553356647491455,8.915425837585644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.056640625,0.0,1538.7335205078125,1895.4371337890625,0.0,4273.52734375,0.9064229130744934,1.0,0.0,3.0,1.0,0.0
12237780,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8343201875686646,0.4421297311782837,0.4019373655319214,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9307347536087036,0.6116345524787903,0.582137942314148,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9401252269744872,0.6293537616729736,0.4412821829319,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7905835509300232,0.373976320028305,0.3588446974754333,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6784030795097351,0.2335778176784515,1.0749973058700562,284.766357421875,284.95001220703125,300.1625671386719,289.01910400390625,298.11260986328125,297.2664794921875,284.7650451660156,1.0,0.6552033424377441,0.3804403841495514,0.3804403841495514,1.0,1.0,-3.433220148086548,0.9891217947006226,2.444098234176636,-0.0149039225652813,0.8973538875579834,0.8973538875579834,0.0,205.65408325195312,212.0,49991.32421875,0.0,3512.44677734375,1.0,279.7581787109375,283.0347900390625,292.09405517578125,295.3097229003906,293.1499938964844,293.1499938964844,280.04998779296875,36161.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649942636489868,3.649966716766357,8.889255127542128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.78076171875,0.0,1534.3115234375,1895.4371337890625,0.0,4300.0,0.9053587317466736,1.0,0.0,3.0,1.0,0.0
12237840,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8343201875686646,0.4421297311782837,0.4019373655319214,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9307347536087036,0.6116345524787903,0.582137942314148,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9401252269744872,0.6293537616729736,0.4412821829319,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7905835509300232,0.373976320028305,0.3588446974754333,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6784030795097351,0.2335778176784515,1.0749973058700562,284.766357421875,284.95001220703125,300.1625671386719,289.01910400390625,298.11260986328125,297.2664794921875,284.7650451660156,1.0,0.6552033424377441,0.3804403841495514,0.3804403841495514,1.0,1.0,-3.433220148086548,0.9891217947006226,2.444098234176636,-0.0149039225652813,0.8973538875579834,0.8973538875579834,0.0,205.65408325195312,212.0,49991.32421875,0.0,3512.44677734375,1.0,279.7581787109375,283.0347900390625,292.09405517578125,295.3097229003906,293.1499938964844,293.1499938964844,280.04998779296875,36161.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649942636489868,3.649966716766357,8.889255127542128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.78076171875,0.0,1534.3115234375,1895.4371337890625,0.0,4300.0,0.9053587317466736,1.0,0.0,3.0,1.0,0.0
