time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237900,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8318975567817688,0.4414029717445373,0.4010451138019562,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9275529384613036,0.610830545425415,0.5811612010002136,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.938468337059021,0.6312556266784668,0.4423906803131103,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7884393334388733,0.3737780749797821,0.358555406332016,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6764154434204102,0.2333294600248336,1.07374107837677,284.88458251953125,284.95001220703125,300.1542053222656,289.0146789550781,298.1083679199219,297.26373291015625,284.8907165527344,1.0,0.6558525562286377,0.380044162273407,0.380044162273407,1.0,1.0,-3.430440664291382,0.987002730369568,2.4434380531311035,-0.0162923540920019,0.8980520367622375,0.8980520367622375,0.0,207.57237243652344,212.0,48957.13671875,0.0,3517.102294921875,1.0,280.0013427734375,283.1922302246094,292.0171203613281,295.085693359375,293.1499938964844,293.1499938964844,280.04998779296875,36111.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995050430297852,1.0,0.0,0.0,3.647603750228882,3.647627830505371,8.877866548573365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.869140625,0.0,1531.3367919921875,1895.4371337890625,0.0,4295.8271484375,0.9048535227775574,1.0,0.0,3.0,1.0,0.0
12237960,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8305980563163757,0.4412057399749756,0.4007401168346405,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9257674813270568,0.6105669140815735,0.5807672739028931,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9382238984107972,0.6337065100669861,0.443980872631073,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7873377203941345,0.3739446997642517,0.3586226999759674,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6753506064414978,0.2333424091339111,1.073539972305298,284.9261474609375,284.95001220703125,300.14581298828125,289.01031494140625,298.1086120605469,297.2674255371094,284.9272155761719,1.0,0.6566467881202698,0.3797453045845032,0.3797453045845032,1.0,1.0,-3.4313442707061768,0.9863829612731934,2.4449613094329834,-0.0172522831708192,0.8983460664749146,0.8983460664749146,0.0,208.8319549560547,215.0,48815.53125,0.0,3526.641357421875,1.0,280.0422668457031,283.23846435546875,291.9964904785156,295.0863342285156,293.1499938964844,293.1499938964844,280.3500061035156,36056.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968883991241456,1.0,0.0,0.0,3.647127628326416,3.647151470184326,8.875548473952222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.79736328125,0.0,1530.39599609375,1895.4371337890625,0.0,4273.70654296875,0.9046836495399476,1.0,0.0,3.0,1.0,0.0
12238020,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8293917179107666,0.441620409488678,0.400939792394638,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9240019917488098,0.610975980758667,0.5809261202812195,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9394606351852416,0.6394715309143066,0.4478192329406738,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7865532636642456,0.3749741613864898,0.3594363629817962,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6745769381523132,0.2339309751987457,1.075615406036377,285.1087341308594,284.95001220703125,300.12890625,289.0018920898437,298.11383056640625,297.2816162109375,285.1100769042969,1.0,0.6587302088737488,0.3791475892066955,0.3791475892066955,1.0,1.0,-3.43985366821289,0.9873979687690736,2.452455759048462,-0.0188024956732988,0.9019843339920044,0.9019843339920044,0.0,210.65298461914065,218.0,47735.796875,0.0,3557.6376953125,1.0,280.3417358398437,283.4629821777344,291.9615783691406,294.96337890625,293.1499938964844,293.1499938964844,280.04998779296875,35862.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985621452331543,1.0,0.0,0.0,3.651668310165405,3.651692390441896,8.897662269191642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.31103515625,0.0,1533.992919921875,1895.4371337890625,0.0,4177.392578125,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
12238080,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8293917179107666,0.441620409488678,0.400939792394638,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9240019917488098,0.610975980758667,0.5809261202812195,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9394606351852416,0.6394715309143066,0.4478192329406738,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7865532636642456,0.3749741613864898,0.3594363629817962,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6745769381523132,0.2339309751987457,1.075615406036377,285.1087341308594,284.95001220703125,300.12890625,289.0018920898437,298.11383056640625,297.2816162109375,285.1100769042969,1.0,0.6587302088737488,0.3791475892066955,0.3791475892066955,1.0,1.0,-3.43985366821289,0.9873979687690736,2.452455759048462,-0.0188024956732988,0.9019843339920044,0.9019843339920044,0.0,210.65298461914065,218.0,47735.796875,0.0,3557.6376953125,1.0,280.3417358398437,283.4629821777344,291.9615783691406,294.96337890625,293.1499938964844,293.1499938964844,280.04998779296875,35862.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985621452331543,1.0,0.0,0.0,3.651668310165405,3.651692390441896,8.897662269191642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.31103515625,0.0,1533.992919921875,1895.4371337890625,0.0,4177.392578125,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
12238140,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8269639015197754,0.4405813217163086,0.4005902409553528,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9207988977432252,0.6101090908050537,0.580707848072052,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.939079999923706,0.6436795592308044,0.4511948525905609,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.784763514995575,0.3752686381340027,0.3601248860359192,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6730483174324036,0.2341241687536239,1.0779155492782593,284.949951171875,284.95001220703125,300.1119079589844,288.993896484375,298.1083984375,297.28125,284.94891357421875,1.0,0.6610508561134338,0.3785498738288879,0.3785498738288879,1.0,1.0,-3.446836233139038,0.9878879189491272,2.458948373794556,-0.0202257912606,0.9006779193878174,0.9006779193878174,0.0,213.44985961914065,221.0,48922.3359375,0.0,3590.822998046875,1.0,280.05780029296875,283.2610778808594,292.0317687988281,295.1700744628906,293.1499938964844,293.1499938964844,279.75,35971.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970756769180298,1.0,0.0,0.0,3.653421640396118,3.653445720672608,8.906209245651553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.84912109375,0.0,1536.7669677734375,1895.4371337890625,0.0,4275.29296875,0.9060150384902954,1.0,0.0,3.0,1.0,0.0
12238200,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8269639015197754,0.4405813217163086,0.4005902409553528,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9207988977432252,0.6101090908050537,0.580707848072052,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.939079999923706,0.6436795592308044,0.4511948525905609,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.784763514995575,0.3752686381340027,0.3601248860359192,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6730483174324036,0.2341241687536239,1.0779155492782593,284.949951171875,284.95001220703125,300.1119079589844,288.993896484375,298.1083984375,297.28125,284.94891357421875,1.0,0.6610508561134338,0.3785498738288879,0.3785498738288879,1.0,1.0,-3.446836233139038,0.9878879189491272,2.458948373794556,-0.0202257912606,0.9006779193878174,0.9006779193878174,0.0,213.44985961914065,221.0,48922.3359375,0.0,3590.822998046875,1.0,280.05780029296875,283.2610778808594,292.0317687988281,295.1700744628906,293.1499938964844,293.1499938964844,279.75,35971.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970756769180298,1.0,0.0,0.0,3.653421640396118,3.653445720672608,8.906209245651553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.84912109375,0.0,1536.7669677734375,1895.4371337890625,0.0,4275.29296875,0.9060150384902954,1.0,0.0,3.0,1.0,0.0
12238260,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8222387433052063,0.4382269382476806,0.3988741934299469,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9147541522979736,0.6077606081962585,0.5789545774459839,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.9357813000679016,0.6464980840682983,0.4534503221511841,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7807385921478271,0.3745085299015045,0.359792411327362,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.6694750189781189,0.233515053987503,1.0768122673034668,284.7673034667969,284.95001220703125,300.09478759765625,288.98638916015625,298.0923156738281,297.2657165527344,284.7659912109375,1.0,0.6627485752105713,0.3778091073036194,0.3778091073036194,1.0,1.0,-3.443660259246826,0.9845945835113524,2.4590656757354736,-0.0225456301122903,0.8967204093933105,0.8967204093933105,0.0,217.5962677001953,224.0,50003.0703125,0.0,3607.57958984375,1.0,279.7582092285156,283.0376281738281,292.0659484863281,295.2806396484375,293.1499938964844,293.1499938964844,280.04998779296875,36171.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647665739059448,3.6476898193359375,8.878168387127516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.408203125,0.0,1531.856201171875,1895.4371337890625,0.0,4300.0,0.9048576951026917,1.0,0.0,3.0,1.0,0.0
12238320,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8222387433052063,0.4382269382476806,0.3988741934299469,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9147541522979736,0.6077606081962585,0.5789545774459839,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.9357813000679016,0.6464980840682983,0.4534503221511841,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7807385921478271,0.3745085299015045,0.359792411327362,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.6694750189781189,0.233515053987503,1.0768122673034668,284.7673034667969,284.95001220703125,300.09478759765625,288.98638916015625,298.0923156738281,297.2657165527344,284.7659912109375,1.0,0.6627485752105713,0.3778091073036194,0.3778091073036194,1.0,1.0,-3.443660259246826,0.9845945835113524,2.4590656757354736,-0.0225456301122903,0.8967204093933105,0.8967204093933105,0.0,217.5962677001953,224.0,50003.0703125,0.0,3607.57958984375,1.0,279.7582092285156,283.0376281738281,292.0659484863281,295.2806396484375,293.1499938964844,293.1499938964844,280.04998779296875,36171.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647665739059448,3.6476898193359375,8.878168387127516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.408203125,0.0,1531.856201171875,1895.4371337890625,0.0,4300.0,0.9048576951026917,1.0,0.0,3.0,1.0,0.0
12238380,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8198109269142151,0.437488317489624,0.3979439437389374,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9116877317428588,0.6069204807281494,0.57792067527771,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9342395663261414,0.6487212181091309,0.454748272895813,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7786334156990051,0.3743254840373993,0.3595027029514313,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6675450801849365,0.2332812249660492,1.075587511062622,284.8952331542969,284.95001220703125,300.0851745605469,288.9824523925781,298.08819580078125,297.2636413574219,284.9001770019531,1.0,0.6635024547576904,0.377394288778305,0.377394288778305,1.0,1.0,-3.441030740737915,0.9824678897857666,2.4585628509521484,-0.0240038130432367,0.8975067734718323,0.8975067734718323,0.0,219.68687438964844,224.0,48935.90625,0.0,3613.55224609375,1.0,280.0108642578125,283.2057800292969,291.9843444824219,295.0560607910156,293.1499938964844,293.1499938964844,280.04998779296875,36106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994985461235046,1.0,0.0,0.0,3.6451549530029297,3.645179033279419,8.865949894243386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.6982421875,0.0,1528.5836181640625,1895.4371337890625,0.0,4295.77197265625,0.9043003916740416,1.0,0.0,3.0,1.0,0.0
12238440,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.81879061460495,0.4373289346694946,0.3977120220661163,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.910350263118744,0.6066810488700867,0.5775953531265259,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9341608285903932,0.6509121656417847,0.456189215183258,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7777953147888184,0.3744766414165497,0.3595800399780273,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.6667459011077881,0.233310118317604,1.0755290985107422,284.9273376464844,284.95001220703125,300.0775756835937,288.9794921875,298.08856201171875,297.2671813964844,284.928466796875,1.0,0.6642208695411682,0.3770683705806732,0.3770683705806732,1.0,1.0,-3.442110061645508,0.9818351864814758,2.4602749347686768,-0.0250173658132553,0.8977307677268982,0.8977307677268982,0.0,220.7772979736328,227.0,48831.58984375,0.0,3622.57421875,1.0,280.0421447753906,283.241455078125,291.9690856933594,295.0595397949219,293.1499938964844,293.1499938964844,280.3500061035156,36061.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976223111152648,1.0,0.0,0.0,3.644660472869873,3.6446845531463614,8.863544849191385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.60009765625,0.0,1527.6937255859375,1895.4371337890625,0.0,4279.9208984375,0.9041361212730408,1.0,0.0,3.0,1.0,0.0
12238500,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.817973792552948,0.4374249577522278,0.3976543247699737,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9092575311660768,0.6067066192626953,0.5774620771408081,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9344943165779114,0.6537041068077087,0.4579921960830688,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.777193009853363,0.3748731613159179,0.3598476052284241,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6661728620529175,0.2335181385278701,1.076124668121338,285.0635986328125,284.95001220703125,300.0689392089844,288.97625732421875,298.09100341796875,297.2740783691406,285.07037353515625,1.0,0.665163516998291,0.3766979873180389,0.3766979873180389,1.0,1.0,-3.445080518722534,0.981689155101776,2.4633913040161133,-0.0260855201631784,0.8998158574104309,0.8998158574104309,0.0,221.8339691162109,227.0,47834.578125,0.0,3635.971435546875,1.0,280.29864501953125,283.4163513183594,291.92333984375,294.8897705078125,293.1499938964844,293.1499938964844,280.3500061035156,35952.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900864958763124,1.0,0.0,0.0,3.645782232284546,3.645806074142456,8.869001248967834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.82861328125,0.0,1528.125244140625,1895.4371337890625,0.0,4215.763671875,0.904348611831665,1.0,0.0,3.0,1.0,0.0
12238560,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8176515102386475,0.4377450346946716,0.3979166150093078,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9087480306625366,0.6069891452789307,0.5776817202568054,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9354397058486938,0.6567351818084717,0.4600672423839569,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7770773768424988,0.3754833042621612,0.3603769838809967,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.6660635471343994,0.2339081764221191,1.0776715278625488,285.11083984375,284.95001220703125,300.0602722167969,288.97320556640625,298.0952453613281,297.2835998535156,285.1122131347656,1.0,0.66631019115448,0.3764186203479767,0.3764186203479767,1.0,1.0,-3.4506468772888184,0.9826552867889404,2.467991590499878,-0.0267803259193897,0.9014012813568116,0.9014012813568116,0.0,222.642822265625,230.0,47757.81640625,0.0,3654.21826171875,1.0,280.34185791015625,283.4666442871094,291.933837890625,294.93634033203125,293.1499938964844,293.1499938964844,280.04998779296875,35862.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865332841873168,1.0,0.0,0.0,3.6491663455963135,3.649190187454224,8.885473903319507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.06640625,0.0,1531.21435546875,1895.4371337890625,0.0,4185.25,0.9050137400627136,1.0,0.0,3.0,1.0,0.0
12238620,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8153349161148071,0.4367156028747558,0.3975760340690613,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9059078693389891,0.6060142517089844,0.5773520469665527,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9351704120635986,0.6609463691711426,0.4634574949741363,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7754310965538025,0.3757447898387909,0.361039400100708,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6646908521652222,0.234099730849266,1.0799871683120728,284.9522705078125,284.95001220703125,300.0429077148437,288.96759033203125,298.0887145996094,297.2818298339844,284.95123291015625,1.0,0.6686145067214966,0.3758599162101745,0.3758599162101745,1.0,1.0,-3.4575114250183105,0.983201503753662,2.4743099212646484,-0.0281233955174684,0.9001293182373047,0.9001293182373047,0.0,225.481689453125,233.0,48945.7890625,0.0,3687.648681640625,1.0,280.0578308105469,283.2648010253906,292.0055847167969,295.14459228515625,293.1499938964844,293.1499938964844,279.75,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979986548423768,1.0,0.0,0.0,3.650967597961426,3.650991439819336,8.894247685020673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.158203125,0.0,1534.024658203125,1895.4371337890625,0.0,4283.10400390625,0.9054652452468872,1.0,0.0,3.0,1.0,0.0
12238680,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8153349161148071,0.4367156028747558,0.3975760340690613,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9059078693389891,0.6060142517089844,0.5773520469665527,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9351704120635986,0.6609463691711426,0.4634574949741363,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7754310965538025,0.3757447898387909,0.361039400100708,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6646908521652222,0.234099730849266,1.0799871683120728,284.9522705078125,284.95001220703125,300.0429077148437,288.96759033203125,298.0887145996094,297.2818298339844,284.95123291015625,1.0,0.6686145067214966,0.3758599162101745,0.3758599162101745,1.0,1.0,-3.4575114250183105,0.983201503753662,2.4743099212646484,-0.0281233955174684,0.9001293182373047,0.9001293182373047,0.0,225.481689453125,233.0,48945.7890625,0.0,3687.648681640625,1.0,280.0578308105469,283.2648010253906,292.0055847167969,295.14459228515625,293.1499938964844,293.1499938964844,279.75,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979986548423768,1.0,0.0,0.0,3.650967597961426,3.650991439819336,8.894247685020673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.158203125,0.0,1534.024658203125,1895.4371337890625,0.0,4283.10400390625,0.9054652452468872,1.0,0.0,3.0,1.0,0.0
12238740,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8107401728630066,0.4343697726726532,0.3958686590194702,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.90077805519104,0.6036149263381958,0.5755469799041748,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9321327805519104,0.6637300252914429,0.4656934440135956,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7717107534408569,0.3749414980411529,0.3606692552566528,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6614259481430054,0.2334795743227005,1.0788480043411257,284.7696838378906,284.95001220703125,300.0254821777344,288.9627685546875,298.0718688964844,297.2653503417969,284.7684020996094,1.0,0.6702855825424194,0.37530118227005,0.37530118227005,1.0,1.0,-3.454171657562256,0.9803919792175292,2.4737796783447266,-0.0299257319420576,0.8962034583091736,0.8962034583091736,0.0,229.64968872070312,236.0,50027.61328125,0.0,3704.09814453125,1.0,279.7582397460937,283.0413818359375,292.0454406738281,295.2600402832031,293.1499938964844,293.1499938964844,280.04998779296875,36169.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645274162292481,3.645298004150391,8.866529697115766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8681640625,0.0,1529.1856689453125,1895.4371337890625,0.0,4300.0,0.904321789741516,1.0,0.0,3.0,1.0,0.0
12238800,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8107401728630066,0.4343697726726532,0.3958686590194702,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.90077805519104,0.6036149263381958,0.5755469799041748,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9321327805519104,0.6637300252914429,0.4656934440135956,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7717107534408569,0.3749414980411529,0.3606692552566528,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6614259481430054,0.2334795743227005,1.0788480043411257,284.7696838378906,284.95001220703125,300.0254821777344,288.9627685546875,298.0718688964844,297.2653503417969,284.7684020996094,1.0,0.6702855825424194,0.37530118227005,0.37530118227005,1.0,1.0,-3.454171657562256,0.9803919792175292,2.4737796783447266,-0.0299257319420576,0.8962034583091736,0.8962034583091736,0.0,229.64968872070312,236.0,50027.61328125,0.0,3704.09814453125,1.0,279.7582397460937,283.0413818359375,292.0454406738281,295.2600402832031,293.1499938964844,293.1499938964844,280.04998779296875,36169.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645274162292481,3.645298004150391,8.866529697115766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8681640625,0.0,1529.1856689453125,1895.4371337890625,0.0,4300.0,0.904321789741516,1.0,0.0,3.0,1.0,0.0
12238860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8073132634162903,0.4334657192230224,0.3947061598300934,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8969762325286865,0.6024584770202637,0.5741230249404907,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9306896924972534,0.6681432723999023,0.4684242010116577,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7689826488494873,0.37486532330513,0.3604161739349365,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6589212417602539,0.2332615703344345,1.077511429786682,284.9297180175781,284.95001220703125,300.00799560546875,288.9587707519531,298.0680236816406,297.2667236328125,284.9308166503906,1.0,0.6717252731323242,0.374633640050888,0.374633640050888,1.0,1.0,-3.4524199962615967,0.9777929782867432,2.474627017974853,-0.0321988016366958,0.897244930267334,0.897244930267334,0.0,232.8440704345703,239.0,48856.3828125,0.0,3718.683837890625,1.0,280.0421142578125,283.2450561523437,291.9503479003906,295.0418701171875,293.1499938964844,293.1499938964844,280.3500061035156,36058.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981128573417664,1.0,0.0,0.0,3.642368316650391,3.642392158508301,8.852399560055346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.34228515625,0.0,1525.1312255859375,1895.4371337890625,0.0,4284.06982421875,0.9036217331886292,1.0,0.0,3.0,1.0,0.0
12238920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8073132634162903,0.4334657192230224,0.3947061598300934,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8969762325286865,0.6024584770202637,0.5741230249404907,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9306896924972534,0.6681432723999023,0.4684242010116577,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7689826488494873,0.37486532330513,0.3604161739349365,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6589212417602539,0.2332615703344345,1.077511429786682,284.9297180175781,284.95001220703125,300.00799560546875,288.9587707519531,298.0680236816406,297.2667236328125,284.9308166503906,1.0,0.6717252731323242,0.374633640050888,0.374633640050888,1.0,1.0,-3.4524199962615967,0.9777929782867432,2.474627017974853,-0.0321988016366958,0.897244930267334,0.897244930267334,0.0,232.8440704345703,239.0,48856.3828125,0.0,3718.683837890625,1.0,280.0421142578125,283.2450561523437,291.9503479003906,295.0418701171875,293.1499938964844,293.1499938964844,280.3500061035156,36058.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981128573417664,1.0,0.0,0.0,3.642368316650391,3.642392158508301,8.852399560055346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.34228515625,0.0,1525.1312255859375,1895.4371337890625,0.0,4284.06982421875,0.9036217331886292,1.0,0.0,3.0,1.0,0.0
12238980,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8061788082122803,0.4338665306568146,0.3949000537395477,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8955474495887756,0.6026783585548401,0.5741299390792847,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.931997299194336,0.6739785671234131,0.4723097681999206,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7683245539665222,0.3758278787136078,0.3611729443073272,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6583117246627808,0.2338473498821258,1.0796029567718506,285.1130676269531,284.95001220703125,299.990478515625,288.95562744140625,298.0746154785156,297.2831115722656,285.11444091796875,1.0,0.6737756133079529,0.3739660680294037,0.3739660680294037,1.0,1.0,-3.4607479572296143,0.9784828424453736,2.4822652339935303,-0.0340553857386112,0.9009450674057008,0.9009450674057008,0.0,234.7223358154297,242.0,47783.515625,0.0,3750.206787109375,1.0,280.3417053222656,283.4700012207031,291.91668701171875,294.9199523925781,293.1499938964844,293.1499938964844,280.04998779296875,35859.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870755672454834,1.0,0.0,0.0,3.647002935409546,3.647027015686035,8.874942523107165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.501953125,0.0,1528.78564453125,1895.4371337890625,0.0,4189.9169921875,0.9045275449752808,1.0,0.0,3.0,1.0,0.0
12239040,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8061788082122803,0.4338665306568146,0.3949000537395477,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8955474495887756,0.6026783585548401,0.5741299390792847,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.931997299194336,0.6739785671234131,0.4723097681999206,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7683245539665222,0.3758278787136078,0.3611729443073272,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6583117246627808,0.2338473498821258,1.0796029567718506,285.1130676269531,284.95001220703125,299.990478515625,288.95562744140625,298.0746154785156,297.2831115722656,285.11444091796875,1.0,0.6737756133079529,0.3739660680294037,0.3739660680294037,1.0,1.0,-3.4607479572296143,0.9784828424453736,2.4822652339935303,-0.0340553857386112,0.9009450674057008,0.9009450674057008,0.0,234.7223358154297,242.0,47783.515625,0.0,3750.206787109375,1.0,280.3417053222656,283.4700012207031,291.91668701171875,294.9199523925781,293.1499938964844,293.1499938964844,280.04998779296875,35859.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870755672454834,1.0,0.0,0.0,3.647002935409546,3.647027015686035,8.874942523107165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.501953125,0.0,1528.78564453125,1895.4371337890625,0.0,4189.9169921875,0.9045275449752808,1.0,0.0,3.0,1.0,0.0
12239100,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.805523157119751,0.4336076080799103,0.3950106501579284,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8947679996490479,0.6024105548858643,0.5742062330245972,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9325151443481444,0.676349401473999,0.4742488265037536,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7679845690727234,0.376117080450058,0.3616593182086944,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.658054530620575,0.2340644299983978,1.081246018409729,284.99591064453125,284.95001220703125,299.981689453125,288.9544372558594,298.07354736328125,297.2854309082031,284.9898986816406,1.0,0.6749774217605591,0.3736322820186615,0.3736322820186615,1.0,1.0,-3.465870857238769,0.9791327118873596,2.4867382049560547,-0.0348540022969245,0.9001273512840271,0.9001273512840271,0.0,235.82568359375,242.0,48828.37109375,0.0,3769.34326171875,1.0,280.0986633300781,283.3138122558594,291.9867248535156,295.14483642578125,293.1499938964844,293.1499938964844,280.04998779296875,35910.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940210580825806,1.0,0.0,0.0,3.64890193939209,3.648926019668579,8.884186968316499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.01513671875,0.0,1531.2801513671875,1895.4371337890625,0.0,4249.357421875,0.904937207698822,1.0,0.0,3.0,1.0,0.0
12239160,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8038508296012878,0.4328347742557525,0.3945543766021728,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.893000066280365,0.601626992225647,0.5737255215644836,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9318272471427916,0.6781533360481262,0.4756843745708465,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7668169140815735,0.3760437369346618,0.3617936670780182,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6570820212364197,0.2340260446071624,1.0818662643432615,284.9548645019531,284.95001220703125,299.972900390625,288.9534606933594,298.06787109375,297.2810974121094,284.953857421875,1.0,0.6760351061820984,0.3733131885528564,0.3733131885528564,1.0,1.0,-3.4673845767974854,0.9786417484283448,2.4887428283691406,-0.035745296627283,0.8997124433517456,0.8997124433517456,0.0,237.5714263916016,245.0,48975.47265625,0.0,3783.412353515625,1.0,280.05767822265625,283.268310546875,291.9911804199219,295.1308898925781,293.1499938964844,293.1499938964844,280.3500061035156,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984503388404846,1.0,0.0,0.0,3.6489453315734863,3.648969411849976,8.884397857400472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4384765625,0.0,1531.74755859375,1895.4371337890625,0.0,4286.92236328125,0.905010461807251,1.0,0.0,3.0,1.0,0.0
12239220,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8011937141418457,0.4324919879436493,0.3939965069293976,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8900918364524841,0.6011044383049011,0.5730077028274536,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9312915205955504,0.6831859946250916,0.4789182841777801,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7649545669555664,0.3765264451503753,0.362141340970993,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.6554935574531555,0.2343251556158065,1.083067774772644,285.1177062988281,284.95001220703125,299.955322265625,288.9523010253906,298.0672607421875,297.2872314453125,285.1188659667969,1.0,0.6781139969825745,0.3726749718189239,0.3726749718189239,1.0,1.0,-3.47159194946289,0.9780581593513488,2.4935338497161865,-0.0376947484910488,0.9032861590385436,0.9032861590385436,0.0,240.58905029296875,248.0,47905.3984375,0.0,3811.72998046875,1.0,280.3421630859375,283.4719543457031,291.92498779296875,294.9465026855469,293.1499938964844,293.1499938964844,280.04998779296875,35818.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895954728126526,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874580684933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1904296875,0.0,1537.3690185546875,1895.4371337890625,0.0,4211.556640625,0.906282603740692,1.0,0.0,3.0,1.0,0.0
12239280,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8011937141418457,0.4324919879436493,0.3939965069293976,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8900918364524841,0.6011044383049011,0.5730077028274536,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9312915205955504,0.6831859946250916,0.4789182841777801,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7649545669555664,0.3765264451503753,0.362141340970993,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.6554935574531555,0.2343251556158065,1.083067774772644,285.1177062988281,284.95001220703125,299.955322265625,288.9523010253906,298.0672607421875,297.2872314453125,285.1188659667969,1.0,0.6781139969825745,0.3726749718189239,0.3726749718189239,1.0,1.0,-3.47159194946289,0.9780581593513488,2.4935338497161865,-0.0376947484910488,0.9032861590385436,0.9032861590385436,0.0,240.58905029296875,248.0,47905.3984375,0.0,3811.72998046875,1.0,280.3421630859375,283.4719543457031,291.92498779296875,294.9465026855469,293.1499938964844,293.1499938964844,280.04998779296875,35818.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895954728126526,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874580684933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1904296875,0.0,1537.3690185546875,1895.4371337890625,0.0,4211.556640625,0.906282603740692,1.0,0.0,3.0,1.0,0.0
12239340,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7983721494674683,0.4312071800231933,0.3933645188808441,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8870400190353394,0.5997287631034851,0.5722403526306152,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9305066466331482,0.6870706081390381,0.4820494651794433,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.762993574142456,0.3764777779579162,0.3624863922595978,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6538504958152771,0.234302818775177,1.0844078063964844,284.9561462402344,284.95001220703125,299.937744140625,288.95220947265625,298.0580444335937,297.2816772460937,284.9550170898437,1.0,0.6802344918251038,0.3720367848873138,0.3720367848873138,1.0,1.0,-3.4757120609283447,0.9774314165115356,2.4982805252075195,-0.0394662581384182,0.9020414352416992,0.9020414352416992,0.0,243.81466674804688,251.0,49075.30859375,0.0,3841.107177734375,1.0,280.05780029296875,283.2673034667969,291.9878234863281,295.1358947753906,293.1499938964844,293.1499938964844,279.75,35943.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657823324203491,3.657847404479981,8.9276829839946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.2587890625,0.0,1541.4632568359375,1895.4371337890625,0.0,4300.0,0.9069781303405762,1.0,0.0,3.0,1.0,0.0
12239400,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7983721494674683,0.4312071800231933,0.3933645188808441,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8870400190353394,0.5997287631034851,0.5722403526306152,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9305066466331482,0.6870706081390381,0.4820494651794433,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.762993574142456,0.3764777779579162,0.3624863922595978,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6538504958152771,0.234302818775177,1.0844078063964844,284.9561462402344,284.95001220703125,299.937744140625,288.95220947265625,298.0580444335937,297.2816772460937,284.9550170898437,1.0,0.6802344918251038,0.3720367848873138,0.3720367848873138,1.0,1.0,-3.4757120609283447,0.9774314165115356,2.4982805252075195,-0.0394662581384182,0.9020414352416992,0.9020414352416992,0.0,243.81466674804688,251.0,49075.30859375,0.0,3841.107177734375,1.0,280.05780029296875,283.2673034667969,291.9878234863281,295.1358947753906,293.1499938964844,293.1499938964844,279.75,35943.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657823324203491,3.657847404479981,8.9276829839946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.2587890625,0.0,1541.4632568359375,1895.4371337890625,0.0,4300.0,0.9069781303405762,1.0,0.0,3.0,1.0,0.0
12239460,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7937518954277039,0.4287552833557129,0.3915468752384186,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8822462558746338,0.5970974564552307,0.5701963305473328,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9275875091552734,0.6895509362220764,0.4840851724147796,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.759512186050415,0.3754732310771942,0.3619134426116943,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.650809645652771,0.2335454225540161,1.082606554031372,284.7723083496094,284.95001220703125,299.920166015625,288.9532775878906,298.0396423339844,297.262939453125,284.7709655761719,1.0,0.6817034482955933,0.3714054226875305,0.3714054226875305,1.0,1.0,-3.4706711769104004,0.9738399386405944,2.496831178665161,-0.0415874756872653,0.8981398344039917,0.8981398344039917,0.0,248.05096435546875,254.0,50149.5390625,0.0,3853.673828125,1.0,279.7582092285156,283.0425720214844,292.0386962890625,295.2585144042969,293.1499938964844,293.1499938964844,280.04998779296875,36151.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652835130691528,3.6528592109680176,8.903350021682854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.603515625,0.0,1537.456298828125,1895.4371337890625,0.0,4300.0,0.9059985876083374,1.0,0.0,3.0,1.0,0.0
12239520,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7937518954277039,0.4287552833557129,0.3915468752384186,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8822462558746338,0.5970974564552307,0.5701963305473328,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9275875091552734,0.6895509362220764,0.4840851724147796,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.759512186050415,0.3754732310771942,0.3619134426116943,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.650809645652771,0.2335454225540161,1.082606554031372,284.7723083496094,284.95001220703125,299.920166015625,288.9532775878906,298.0396423339844,297.262939453125,284.7709655761719,1.0,0.6817034482955933,0.3714054226875305,0.3714054226875305,1.0,1.0,-3.4706711769104004,0.9738399386405944,2.496831178665161,-0.0415874756872653,0.8981398344039917,0.8981398344039917,0.0,248.05096435546875,254.0,50149.5390625,0.0,3853.673828125,1.0,279.7582092285156,283.0425720214844,292.0386962890625,295.2585144042969,293.1499938964844,293.1499938964844,280.04998779296875,36151.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652835130691528,3.6528592109680176,8.903350021682854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.603515625,0.0,1537.456298828125,1895.4371337890625,0.0,4300.0,0.9059985876083374,1.0,0.0,3.0,1.0,0.0
12239580,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7912126183509827,0.4279287755489349,0.3905051052570343,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8795741200447083,0.5960396528244019,0.5689229965209961,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9262262582778932,0.6920073628425598,0.4854923784732818,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7575655579566956,0.3751831948757171,0.3614942133426666,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6490473747253418,0.2332409620285034,1.0809762477874756,284.9096374511719,284.95001220703125,299.9089050292969,288.9545593261719,298.0347595214844,297.2603759765625,284.9132995605469,1.0,0.6824378371238708,0.3710013329982757,0.3710013329982757,1.0,1.0,-3.4671051502227783,0.9714393615722656,2.4956657886505127,-0.0430890619754791,0.899039626121521,0.899039626121521,0.0,250.3595123291016,254.0,49038.37890625,0.0,3858.48046875,1.0,280.0208740234375,283.22119140625,291.95654296875,295.0390930175781,293.1499938964844,293.1499938964844,280.04998779296875,36077.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996859431266784,1.0,0.0,0.0,3.650623083114624,3.650646924972534,8.892569667295902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.9248046875,0.0,1534.4439697265625,1895.4371337890625,0.0,4297.3525390625,0.9054964184761048,1.0,0.0,3.0,1.0,0.0
12239640,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.790461540222168,0.4277697503566742,0.390310674905777,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8787226676940918,0.5957561731338501,0.5685935020446777,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9262555241584778,0.6937239766120911,0.4866349399089813,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7570151686668396,0.3752471804618835,0.3615104854106903,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6485316753387451,0.2332381457090377,1.0808275938034058,284.9315490722656,284.95001220703125,299.9025573730469,288.9555053710937,298.03466796875,297.2628173828125,284.9326171875,1.0,0.6829583048820496,0.3707740604877472,0.3707740604877472,1.0,1.0,-3.4676854610443115,0.9709298610687256,2.496755599975586,-0.0438268408179283,0.8992010951042175,0.8992010951042175,0.0,251.2198181152344,257.0,48968.02734375,0.0,3865.03076171875,1.0,280.04217529296875,283.2454528808594,291.9485168457031,295.0458679199219,293.1499938964844,293.1499938964844,280.3500061035156,36047.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998477816581726,1.0,0.0,0.0,3.650364875793457,3.6503889560699454,8.891311722436512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.08740234375,0.0,1533.9285888671875,1895.4371337890625,0.0,4287.154296875,0.9054014086723328,1.0,0.0,3.0,1.0,0.0
12239700,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7896972298622131,0.4278205931186676,0.3902138173580169,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8778225779533386,0.5956531167030334,0.5683397650718689,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9266071319580078,0.6964195370674133,0.4883632361888885,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7565054893493652,0.3755567669868469,0.3616938292980194,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6480621695518494,0.2334067225456237,1.0812323093414309,285.0675964355469,284.95001220703125,299.893798828125,288.95709228515625,298.0366516113281,297.26910400390625,285.07427978515625,1.0,0.6837977170944214,0.3704583644866943,0.3704583644866943,1.0,1.0,-3.470043182373047,0.9707252979278564,2.4993178844451904,-0.0447868779301643,0.9013113379478456,0.9013113379478456,0.0,252.2635192871093,257.0,47965.23828125,0.0,3877.11279296875,1.0,280.2987976074219,283.4200439453125,291.9054870605469,294.8782653808594,293.1499938964844,293.1499938964844,280.3500061035156,35941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909588098526,1.0,0.0,0.0,3.651682138442993,3.6517062187194815,8.897729912860086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.26953125,0.0,1534.599853515625,1895.4371337890625,0.0,4223.22998046875,0.9056596755981444,1.0,0.0,3.0,1.0,0.0
