time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239760,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7894092798233032,0.4280952513217926,0.3904350697994232,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8773893117904663,0.5958088040351868,0.5684394240379333,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9275032877922058,0.6993582844734192,0.4903746843338012,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7564100027084351,0.3760834038257599,0.3621436357498169,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.6479873657226562,0.2337625175714492,1.0826165676116943,285.1146240234375,284.95001220703125,299.885009765625,288.9590148925781,298.0404357910156,297.2780456542969,285.115966796875,1.0,0.6848438382148743,0.3702163398265838,0.3702163398265838,1.0,1.0,-3.475048542022705,0.9715909957885742,2.503457546234131,-0.0454264283180236,0.9029192924499512,0.9029192924499512,0.0,253.0609436035156,260.0,47887.9375,0.0,3894.3779296875,1.0,280.3418884277344,283.4700622558594,291.9194641113281,294.9278869628906,293.1499938964844,293.1499938964844,280.04998779296875,35853.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873067736625672,1.0,0.0,0.0,3.655214786529541,3.655238628387451,8.914953468774911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.5390625,0.0,1537.8817138671875,1895.4371337890625,0.0,4191.90625,0.9063603281974792,1.0,0.0,3.0,1.0,0.0
12239820,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7872762084007263,0.4270127713680267,0.3900374472141266,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8750663995742798,0.5946195721626282,0.5678978562355042,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9273728728294371,0.7032681107521057,0.4935783445835113,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7550646066665649,0.376180499792099,0.3626514375209808,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6469244360923767,0.2338919937610626,1.084649920463562,284.9564514160156,284.95001220703125,299.86749267578125,288.9638366699219,298.0329284667969,297.27496337890625,284.9554138183594,1.0,0.6869533658027649,0.3697322607040405,0.3697322607040405,1.0,1.0,-3.48084020614624,0.9719674587249756,2.5088727474212646,-0.0466310754418373,0.9017040133476256,0.9017040133476256,0.0,255.8803558349609,263.0,49083.08984375,0.0,3925.6689453125,1.0,280.0577697753906,283.26812744140625,292.0001220703125,295.144775390625,293.1499938964844,293.1499938964844,279.75,35962.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984064102172852,1.0,0.0,0.0,3.657319307327272,3.65734338760376,8.925222800826305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.81494140625,0.0,1541.0430908203125,1895.4371337890625,0.0,4286.55078125,0.9068805575370787,1.0,0.0,3.0,1.0,0.0
12239880,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7872762084007263,0.4270127713680267,0.3900374472141266,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8750663995742798,0.5946195721626282,0.5678978562355042,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9273728728294371,0.7032681107521057,0.4935783445835113,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7550646066665649,0.376180499792099,0.3626514375209808,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6469244360923767,0.2338919937610626,1.084649920463562,284.9564514160156,284.95001220703125,299.86749267578125,288.9638366699219,298.0329284667969,297.27496337890625,284.9554138183594,1.0,0.6869533658027649,0.3697322607040405,0.3697322607040405,1.0,1.0,-3.48084020614624,0.9719674587249756,2.5088727474212646,-0.0466310754418373,0.9017040133476256,0.9017040133476256,0.0,255.8803558349609,263.0,49083.08984375,0.0,3925.6689453125,1.0,280.0577697753906,283.26812744140625,292.0001220703125,295.144775390625,293.1499938964844,293.1499938964844,279.75,35962.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984064102172852,1.0,0.0,0.0,3.657319307327272,3.65734338760376,8.925222800826305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.81494140625,0.0,1541.0430908203125,1895.4371337890625,0.0,4286.55078125,0.9068805575370787,1.0,0.0,3.0,1.0,0.0
12239940,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7830673456192017,0.424637109041214,0.3883004486560821,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8707431554794312,0.592041552066803,0.5659189224243164,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.9247854351997375,0.7056882381439209,0.4955697059631347,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7519853711128235,0.3752171695232391,0.3621304333209991,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6442931890487671,0.2332143783569336,1.0832515954971311,284.77459716796875,284.95001220703125,299.8500061035156,288.9700622558594,298.0152587890625,297.2572631835937,284.7732849121094,1.0,0.6884440779685974,0.3692481815814972,0.3692481815814972,1.0,1.0,-3.476468801498413,0.9690490961074828,2.5074195861816406,-0.0482335165143013,0.8978464603424072,0.8978464603424072,0.0,260.0186462402344,266.0,50173.6171875,0.0,3939.23779296875,1.0,279.7582092285156,283.0448608398437,292.0511169433594,295.27166748046875,293.1499938964844,293.1499938964844,280.04998779296875,36160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651978731155396,3.6520028114318848,8.899175441001717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4814453125,0.0,1536.5699462890625,1895.4371337890625,0.0,4300.0,0.9058145880699158,1.0,0.0,3.0,1.0,0.0
12240000,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7830673456192017,0.424637109041214,0.3883004486560821,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8707431554794312,0.592041552066803,0.5659189224243164,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.9247854351997375,0.7056882381439209,0.4955697059631347,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7519853711128235,0.3752171695232391,0.3621304333209991,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6442931890487671,0.2332143783569336,1.0832515954971311,284.77459716796875,284.95001220703125,299.8500061035156,288.9700622558594,298.0152587890625,297.2572631835937,284.7732849121094,1.0,0.6884440779685974,0.3692481815814972,0.3692481815814972,1.0,1.0,-3.476468801498413,0.9690490961074828,2.5074195861816406,-0.0482335165143013,0.8978464603424072,0.8978464603424072,0.0,260.0186462402344,266.0,50173.6171875,0.0,3939.23779296875,1.0,279.7582092285156,283.0448608398437,292.0511169433594,295.27166748046875,293.1499938964844,293.1499938964844,280.04998779296875,36160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651978731155396,3.6520028114318848,8.899175441001717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4814453125,0.0,1536.5699462890625,1895.4371337890625,0.0,4300.0,0.9058145880699158,1.0,0.0,3.0,1.0,0.0
12240060,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7800084948539734,0.4236770868301391,0.3870960772037506,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.867485761642456,0.5906985402107239,0.564324676990509,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9236061573028564,0.7098356485366821,0.4980944097042084,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7497053146362305,0.374988704919815,0.3617327809333801,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6422516107559204,0.2329470217227935,1.081684947013855,284.93487548828125,284.95001220703125,299.8326721191406,288.97705078125,298.0108337402344,297.2578125,284.9360046386719,1.0,0.6897196769714355,0.3686541318893432,0.3686541318893432,1.0,1.0,-3.4737637042999268,0.9663527607917786,2.507411003112793,-0.0503170229494571,0.8989601135253906,0.8989601135253906,0.0,263.1819152832031,269.0,49001.66015625,0.0,3951.21728515625,1.0,280.04217529296875,283.2484130859375,291.9664611816406,295.0641174316406,293.1499938964844,293.1499938964844,280.3500061035156,36049.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977386593818665,1.0,0.0,0.0,3.64940881729126,3.649432897567749,8.886655109563435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.03173828125,0.0,1532.883056640625,1895.4371337890625,0.0,4280.90478515625,0.9051900506019592,1.0,0.0,3.0,1.0,0.0
12240120,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7800084948539734,0.4236770868301391,0.3870960772037506,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.867485761642456,0.5906985402107239,0.564324676990509,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9236061573028564,0.7098356485366821,0.4980944097042084,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7497053146362305,0.374988704919815,0.3617327809333801,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6422516107559204,0.2329470217227935,1.081684947013855,284.93487548828125,284.95001220703125,299.8326721191406,288.97705078125,298.0108337402344,297.2578125,284.9360046386719,1.0,0.6897196769714355,0.3686541318893432,0.3686541318893432,1.0,1.0,-3.4737637042999268,0.9663527607917786,2.507411003112793,-0.0503170229494571,0.8989601135253906,0.8989601135253906,0.0,263.1819152832031,269.0,49001.66015625,0.0,3951.21728515625,1.0,280.04217529296875,283.2484130859375,291.9664611816406,295.0641174316406,293.1499938964844,293.1499938964844,280.3500061035156,36049.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977386593818665,1.0,0.0,0.0,3.64940881729126,3.649432897567749,8.886655109563435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.03173828125,0.0,1532.883056640625,1895.4371337890625,0.0,4280.90478515625,0.9051900506019592,1.0,0.0,3.0,1.0,0.0
12240180,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7790344953536987,0.4240050613880157,0.3872282803058624,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8662365078926086,0.590724527835846,0.5641516447067261,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9248440265655518,0.7154467105865479,0.5018194317817688,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.749152421951294,0.3758012056350708,0.36234912276268,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.641785204410553,0.2334905415773391,1.083584547042847,285.11846923828125,284.95001220703125,299.8155212402344,288.984130859375,298.0169982910156,297.2734375,285.1198425292969,1.0,0.6916113495826721,0.3680600523948669,0.3680600523948669,1.0,1.0,-3.481208562850952,0.9669245481491088,2.514284133911133,-0.0520302802324295,0.9027351140975952,0.9027351140975952,0.0,265.0491943359375,272.0,47928.19921875,0.0,3981.153564453125,1.0,280.3417663574219,283.4732360839844,291.9435119628906,294.9530944824219,293.1499938964844,293.1499938964844,280.04998779296875,35852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863609671592712,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.910556630326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.78076171875,0.0,1536.865478515625,1895.4371337890625,0.0,4183.76611328125,0.9061580896377563,1.0,0.0,3.0,1.0,0.0
12240240,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7790344953536987,0.4240050613880157,0.3872282803058624,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8662365078926086,0.590724527835846,0.5641516447067261,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9248440265655518,0.7154467105865479,0.5018194317817688,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.749152421951294,0.3758012056350708,0.36234912276268,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.641785204410553,0.2334905415773391,1.083584547042847,285.11846923828125,284.95001220703125,299.8155212402344,288.984130859375,298.0169982910156,297.2734375,285.1198425292969,1.0,0.6916113495826721,0.3680600523948669,0.3680600523948669,1.0,1.0,-3.481208562850952,0.9669245481491088,2.514284133911133,-0.0520302802324295,0.9027351140975952,0.9027351140975952,0.0,265.0491943359375,272.0,47928.19921875,0.0,3981.153564453125,1.0,280.3417663574219,283.4732360839844,291.9435119628906,294.9530944824219,293.1499938964844,293.1499938964844,280.04998779296875,35852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863609671592712,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.910556630326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.78076171875,0.0,1536.865478515625,1895.4371337890625,0.0,4183.76611328125,0.9061580896377563,1.0,0.0,3.0,1.0,0.0
12240300,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7784772515296936,0.4237196445465088,0.3873100876808166,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8655638694763184,0.5903708338737488,0.564142107963562,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.925334334373474,0.7176592946052551,0.5036667585372925,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7488732933998108,0.3760138750076294,0.3627649843692779,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6416035294532776,0.2336867898702621,1.0851391553878784,285.00146484375,284.95001220703125,299.8070373535156,288.9877319335937,298.0157165527344,297.2753295898437,284.9955139160156,1.0,0.692733108997345,0.3677630126476288,0.3677630126476288,1.0,1.0,-3.4858922958374023,0.9675129055976868,2.5183794498443604,-0.0527604520320892,0.9019551873207092,0.9019551873207092,0.0,266.1537475585937,272.0,48980.06640625,0.0,3999.6123046875,1.0,280.0984802246094,283.31695556640625,292.0185546875,295.1835021972656,293.1499938964844,293.1499938964844,280.04998779296875,35903.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931721687316896,1.0,0.0,0.0,3.6563527584075928,3.656376838684082,8.920505365495046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.712890625,0.0,1539.521484375,1895.4371337890625,0.0,4242.12744140625,0.9065993428230286,1.0,0.0,3.0,1.0,0.0
12240360,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7770330905914307,0.4229288697242737,0.3868357539176941,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8640623092651367,0.589512050151825,0.5635875463485718,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.924745798110962,0.7192763090133667,0.5049792528152466,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7479038834571838,0.3758640885353088,0.3628279864788055,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6408312916755676,0.2336272001266479,1.0856679677963257,284.9608764648437,284.95001220703125,299.798583984375,288.9913330078125,298.00982666015625,297.2705993652344,284.9598693847656,1.0,0.69371098279953,0.3674803972244262,0.3674803972244262,1.0,1.0,-3.486952304840088,0.9669716954231262,2.519980430603028,-0.0535688661038875,0.9015846848487854,0.9015846848487854,0.0,267.89862060546875,275.0,49129.69140625,0.0,4012.6953125,1.0,280.0576477050781,283.2716064453125,292.0277099609375,295.17462158203125,293.1499938964844,293.1499938964844,279.75,35958.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974750280380248,1.0,0.0,0.0,3.6565659046173096,3.656589984893799,8.921546168494388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.6123046875,0.0,1540.172607421875,1895.4371337890625,0.0,4278.67431640625,0.906709611415863,1.0,0.0,3.0,1.0,0.0
12240420,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7733362913131714,0.4207071661949157,0.3852339684963226,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8602936863899231,0.5870816111564636,0.5617402195930481,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9224714636802672,0.7214397192001343,0.5067977905273438,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7452270984649658,0.3749333620071411,0.3623289465904236,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.6385733485221863,0.2330021411180496,1.0844550132751465,284.78204345703125,284.95001220703125,299.78277587890625,288.9981384277344,297.99346923828125,297.2540588378906,284.7804870605469,1.0,0.6951128840446472,0.3669497668743133,0.3669497668743133,1.0,1.0,-3.482943058013916,0.964028537273407,2.5189144611358643,-0.055329505354166,0.8979684114456177,0.8979684114456177,0.0,271.7919616699219,275.0,50224.9375,0.0,4025.65234375,1.0,279.7603759765625,283.0512084960937,292.0774841308594,295.3052978515625,293.1499938964844,293.1499938964844,279.75,36147.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518959999084473,3.651920080184937,8.898772421161993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.21337890625,0.0,1536.3828125,1895.4371337890625,0.0,4300.0,0.9057855010032654,1.0,0.0,3.0,1.0,0.0
12240480,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7730675339698792,0.4205597639083862,0.38510462641716,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.86002117395401,0.5869145393371582,0.5615895390510559,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9222912192344666,0.7215801477432251,0.5068939924240112,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7450265288352966,0.3748614490032196,0.3622713983058929,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6383993029594421,0.2329490482807159,1.0842781066894531,284.77960205078125,284.95001220703125,299.78173828125,288.9985656738281,297.9924621582031,297.2530212402344,284.7782897949219,1.0,0.6951817274093628,0.3669151365756988,0.3669151365756988,1.0,1.0,-3.482439994812012,0.9637590646743774,2.518681049346924,-0.0554580576717853,0.8977975249290466,0.8977975249290466,0.0,272.0579528808594,278.0,50223.37890625,0.0,4025.953369140625,1.0,279.7583312988281,283.0487670898437,292.0765075683594,295.30078125,293.1499938964844,293.1499938964844,280.04998779296875,36154.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651435136795044,3.651459217071533,8.896526537682803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.81494140625,0.0,1535.9207763671875,1895.4371337890625,0.0,4300.0,0.9056890606880188,1.0,0.0,3.0,1.0,0.0
12240540,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7701876759529114,0.419590413570404,0.3838973641395569,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8569703102111816,0.5855399370193481,0.5599707365036011,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9211838841438292,0.7256409525871277,0.5093525648117065,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7428850531578064,0.3745910823345184,0.3618362843990326,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6364997029304504,0.2326776534318924,1.0827016830444336,284.9396667480469,284.95001220703125,299.7649841308594,289.005859375,297.9882202148437,297.25360107421875,284.9407653808594,1.0,0.6964319348335266,0.3663499057292938,0.3663499057292938,1.0,1.0,-3.479565620422364,0.9610861539840698,2.518479585647583,-0.0575016923248767,0.8989728689193726,0.8989728689193726,0.0,275.2341003417969,281.0,49051.90625,0.0,4037.534423828125,1.0,280.04217529296875,283.25201416015625,291.9932556152344,295.09375,293.1499938964844,293.1499938964844,280.3500061035156,36043.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972375631332396,1.0,0.0,0.0,3.649102687835693,3.649126768112183,8.885164675120905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.43359375,0.0,1532.4949951171875,1895.4371337890625,0.0,4276.6640625,0.9051172733306884,1.0,0.0,3.0,1.0,0.0
12240600,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7701876759529114,0.419590413570404,0.3838973641395569,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8569703102111816,0.5855399370193481,0.5599707365036011,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9211838841438292,0.7256409525871277,0.5093525648117065,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7428850531578064,0.3745910823345184,0.3618362843990326,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6364997029304504,0.2326776534318924,1.0827016830444336,284.9396667480469,284.95001220703125,299.7649841308594,289.005859375,297.9882202148437,297.25360107421875,284.9407653808594,1.0,0.6964319348335266,0.3663499057292938,0.3663499057292938,1.0,1.0,-3.479565620422364,0.9610861539840698,2.518479585647583,-0.0575016923248767,0.8989728689193726,0.8989728689193726,0.0,275.2341003417969,281.0,49051.90625,0.0,4037.534423828125,1.0,280.04217529296875,283.25201416015625,291.9932556152344,295.09375,293.1499938964844,293.1499938964844,280.3500061035156,36043.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972375631332396,1.0,0.0,0.0,3.649102687835693,3.649126768112183,8.885164675120905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.43359375,0.0,1532.4949951171875,1895.4371337890625,0.0,4276.6640625,0.9051172733306884,1.0,0.0,3.0,1.0,0.0
12240660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7692745923995972,0.419900506734848,0.3840156495571136,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8557912707328796,0.5855255126953125,0.559762179851532,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.922380268573761,0.7311784029006958,0.5130254030227661,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.742360532283783,0.3753587007522583,0.3624119460582733,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.6360759139060974,0.2332151681184768,1.0845805406570437,285.1229858398437,284.95001220703125,299.748291015625,289.0131225585937,297.9945068359375,297.2691650390625,285.1243591308594,1.0,0.6982907652854919,0.3659080862998962,0.3659080862998962,1.0,1.0,-3.486814498901367,0.9620385766029358,2.524775981903076,-0.058803491294384,0.9028059840202332,0.9028059840202332,0.0,277.11676025390625,284.0,47977.578125,0.0,4067.281982421875,1.0,280.3417663574219,283.4765319824219,291.9718322753906,294.9844970703125,293.1499938964844,293.1499938964844,280.04998779296875,35845.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857532382011414,1.0,0.0,0.0,3.654252767562866,3.654276847839356,8.910262181416329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.28271484375,0.0,1536.749267578125,1895.4371337890625,0.0,4178.52880859375,0.9061400294303894,1.0,0.0,3.0,1.0,0.0
12240720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7692745923995972,0.419900506734848,0.3840156495571136,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8557912707328796,0.5855255126953125,0.559762179851532,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.922380268573761,0.7311784029006958,0.5130254030227661,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.742360532283783,0.3753587007522583,0.3624119460582733,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.6360759139060974,0.2332151681184768,1.0845805406570437,285.1229858398437,284.95001220703125,299.748291015625,289.0131225585937,297.9945068359375,297.2691650390625,285.1243591308594,1.0,0.6982907652854919,0.3659080862998962,0.3659080862998962,1.0,1.0,-3.486814498901367,0.9620385766029358,2.524775981903076,-0.058803491294384,0.9028059840202332,0.9028059840202332,0.0,277.11676025390625,284.0,47977.578125,0.0,4067.281982421875,1.0,280.3417663574219,283.4765319824219,291.9718322753906,294.9844970703125,293.1499938964844,293.1499938964844,280.04998779296875,35845.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857532382011414,1.0,0.0,0.0,3.654252767562866,3.654276847839356,8.910262181416329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.28271484375,0.0,1536.749267578125,1895.4371337890625,0.0,4178.52880859375,0.9061400294303894,1.0,0.0,3.0,1.0,0.0
12240780,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7682273387908936,0.41926971077919,0.3839299082756042,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8546081781387329,0.5847854018211365,0.5595362782478333,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.922690749168396,0.7340233325958252,0.5154454708099365,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7417557835578918,0.3754870295524597,0.3628617823123932,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6356539726257324,0.2333933115005493,1.0864689350128174,284.9795227050781,284.95001220703125,299.7362670898437,289.018310546875,297.9906921386719,297.2689819335937,284.9768371582031,1.0,0.6998341679573059,0.36558997631073,0.36558997631073,1.0,1.0,-3.49217176437378,0.9627666473388672,2.529405117034912,-0.0595813989639282,0.9018236994743348,0.9018236994743348,0.0,278.9510192871094,284.0,49130.99609375,0.0,4091.958251953125,1.0,280.0716857910156,283.29058837890625,292.0573425292969,295.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,35930.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949798583984376,1.0,0.0,0.0,3.656528472900391,3.65655255317688,8.921362564251467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.501953125,0.0,1539.920654296875,1895.4371337890625,0.0,4257.51220703125,0.9066709280014038,1.0,0.0,3.0,1.0,0.0
12240840,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7673990726470947,0.4188172817230224,0.383613646030426,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.853757917881012,0.5842826962471008,0.5591663122177124,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9222928285598756,0.7348864078521729,0.5161100625991821,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7411901354789734,0.3753757774829864,0.3628480732440948,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6352034211158752,0.2333439290523529,1.0866340398788452,284.9654846191406,284.95001220703125,299.7315673828125,289.0203552246094,297.9873962402344,297.2662353515625,284.9644775390625,1.0,0.700350821018219,0.3654662668704986,0.3654662668704986,1.0,1.0,-3.49233078956604,0.9624318480491638,2.5298988819122314,-0.0599625222384929,0.901716411113739,0.901716411113739,0.0,279.9798278808594,287.0,49179.8671875,0.0,4098.501953125,1.0,280.0577697753906,283.2749328613281,292.0564270019531,295.20672607421875,293.1499938964844,293.1499938964844,279.75,35951.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968318343162536,1.0,0.0,0.0,3.6567554473876953,3.656779527664185,8.922470442485064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.6845703125,0.0,1540.33251953125,1895.4371337890625,0.0,4273.2275390625,0.9067471623420716,1.0,0.0,3.0,1.0,0.0
12240900,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7657347917556763,0.4177427589893341,0.3829054832458496,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8520578742027283,0.5831025838851929,0.5583332180976868,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9213612675666808,0.736093282699585,0.517169713973999,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.740008533000946,0.3749624192714691,0.3626842498779297,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.63423091173172,0.2330931574106216,1.0864078998565674,284.8299560546875,284.95001220703125,299.72320556640625,289.02392578125,297.9794921875,297.2585754394531,284.8233642578125,1.0,0.7011691927909851,0.3652453422546386,0.3652453422546386,1.0,1.0,-3.491288423538208,0.96140855550766,2.529879808425904,-0.060690376907587,0.8995941877365112,0.8995941877365112,0.0,281.938232421875,287.0,50193.0234375,0.0,4107.494140625,1.0,279.801025390625,283.1007995605469,292.0992736816406,295.3700256347656,293.1499938964844,293.1499938964844,279.75,36058.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655450344085693,3.655474424362183,8.916102842704277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.43115234375,0.0,1539.6767578125,1895.4371337890625,0.0,4300.0,0.906491756439209,1.0,0.0,3.0,1.0,0.0
12240960,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.7636809945106506,0.4164476692676544,0.3818837404251098,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8499900698661804,0.5816654562950134,0.55715012550354,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.919956922531128,0.7370414137840271,0.5179275870323181,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.738490104675293,0.3743312954902649,0.3622527718544006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.632935643196106,0.2326572686433792,1.0852123498916626,284.78375244140625,284.95001220703125,299.71484375,289.0274963378906,297.9700012207031,297.2485656738281,284.7825012207031,1.0,0.7017817497253418,0.3649536669254303,0.3649536669254303,1.0,1.0,-3.4875965118408203,0.9593298435211182,2.528266668319702,-0.0617286227643489,0.8979838490486145,0.8979838490486145,0.0,284.1388854980469,275.0,50276.234375,0.0,4111.1005859375,1.0,279.7580871582031,283.051513671875,292.1029663085937,295.33123779296875,293.1499938964844,293.1499938964844,280.04998779296875,36147.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651879549026489,3.6519036293029785,8.8986922719414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.97314453125,0.0,1536.3660888671875,1895.4371337890625,0.0,4300.0,0.9057839512825012,1.0,0.0,3.0,1.0,0.0
12241020,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7648382782936096,0.415485143661499,0.3804163634777069,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8513541221618652,0.5802740454673767,0.5552383661270142,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9244645833969116,0.740999162197113,0.5200996994972229,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7399550676345825,0.3740359842777252,0.3615128695964813,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6340798735618591,0.2323923856019973,1.082330346107483,284.9419860839844,284.95001220703125,299.697998046875,289.0345764160156,297.9658203125,297.24920654296875,284.9429931640625,1.0,0.6988638043403625,0.3643703162670135,0.3643703162670135,1.0,1.0,-3.481780529022217,0.9556580185890198,2.526122570037842,-0.0639529824256897,0.899182140827179,0.899182140827179,0.0,280.2680969238281,263.0,49076.8515625,0.0,4073.156982421875,1.0,280.04217529296875,283.2532043457031,292.02001953125,295.1226806640625,293.1499938964844,293.1499938964844,280.3500061035156,36038.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967631101608276,1.0,0.0,0.0,3.649759531021118,3.649783372879028,8.888362685866014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.8740234375,0.0,1533.186767578125,1895.4371337890625,0.0,4272.64501953125,0.9052600860595704,1.0,0.0,3.0,1.0,0.0
12241080,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7648382782936096,0.415485143661499,0.3804163634777069,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8513541221618652,0.5802740454673767,0.5552383661270142,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9244645833969116,0.740999162197113,0.5200996994972229,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7399550676345825,0.3740359842777252,0.3615128695964813,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6340798735618591,0.2323923856019973,1.082330346107483,284.9419860839844,284.95001220703125,299.697998046875,289.0345764160156,297.9658203125,297.24920654296875,284.9429931640625,1.0,0.6988638043403625,0.3643703162670135,0.3643703162670135,1.0,1.0,-3.481780529022217,0.9556580185890198,2.526122570037842,-0.0639529824256897,0.899182140827179,0.899182140827179,0.0,280.2680969238281,263.0,49076.8515625,0.0,4073.156982421875,1.0,280.04217529296875,283.2532043457031,292.02001953125,295.1226806640625,293.1499938964844,293.1499938964844,280.3500061035156,36038.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967631101608276,1.0,0.0,0.0,3.649759531021118,3.649783372879028,8.888362685866014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.8740234375,0.0,1533.186767578125,1895.4371337890625,0.0,4272.64501953125,0.9052600860595704,1.0,0.0,3.0,1.0,0.0
12241140,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7702882885932922,0.4158526659011841,0.3801702260971069,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8571192622184753,0.580278754234314,0.5546132326126099,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.9346764087677002,0.746490478515625,0.5234171152114868,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7451582551002502,0.374828428030014,0.3616742789745331,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.638495683670044,0.2329907864332199,1.0823982954025269,285.12237548828125,284.95001220703125,299.6810302734375,289.0415344238281,297.972412109375,297.2652587890625,285.1236267089844,1.0,0.6947210431098938,0.3637869656085968,0.3637869656085968,1.0,1.0,-3.484988212585449,0.9548771977424622,2.5301108360290527,-0.0658823698759079,0.9029878973960876,0.9029878973960876,0.0,271.2014465332031,251.0,47965.33984375,0.0,4027.451171875,1.0,280.3417663574219,283.47528076171875,291.9988708496094,295.01190185546875,293.1499938964844,293.1499938964844,280.04998779296875,35844.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850115180015564,1.0,0.0,0.0,3.654980182647705,3.6550042629241934,8.913809779187432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.3408203125,0.0,1537.5487060546875,1895.4371337890625,0.0,4172.13134765625,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12241200,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7702882885932922,0.4158526659011841,0.3801702260971069,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8571192622184753,0.580278754234314,0.5546132326126099,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.9346764087677002,0.746490478515625,0.5234171152114868,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7451582551002502,0.374828428030014,0.3616742789745331,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.638495683670044,0.2329907864332199,1.0823982954025269,285.12237548828125,284.95001220703125,299.6810302734375,289.0415344238281,297.972412109375,297.2652587890625,285.1236267089844,1.0,0.6947210431098938,0.3637869656085968,0.3637869656085968,1.0,1.0,-3.484988212585449,0.9548771977424622,2.5301108360290527,-0.0658823698759079,0.9029878973960876,0.9029878973960876,0.0,271.2014465332031,251.0,47965.33984375,0.0,4027.451171875,1.0,280.3417663574219,283.47528076171875,291.9988708496094,295.01190185546875,293.1499938964844,293.1499938964844,280.04998779296875,35844.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850115180015564,1.0,0.0,0.0,3.654980182647705,3.6550042629241934,8.913809779187432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.3408203125,0.0,1537.5487060546875,1895.4371337890625,0.0,4172.13134765625,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12241260,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7763232588768005,0.4148892760276794,0.3793844878673553,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8637252449989319,0.5791085958480835,0.5535706281661987,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.945551097393036,0.7501469850540161,0.5260980725288391,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.751153290271759,0.3749199211597442,0.3616670370101928,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6437017321586609,0.2332349717617035,1.082526445388794,284.96173095703125,284.95001220703125,299.6639099121094,289.0483093261719,297.9657897949219,297.2631225585937,284.9605712890625,1.0,0.6898025274276733,0.3633938133716583,0.3633938133716583,1.0,1.0,-3.4861724376678467,0.954011082649231,2.532161235809326,-0.0671056881546974,0.9018269777297974,0.9018269777297974,0.0,261.1723327636719,239.0,49127.48828125,0.0,3970.765625,1.0,280.0577697753906,283.2710876464844,292.0829772949219,295.2313842773437,293.1499938964844,293.1499938964844,279.75,35953.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99581116437912,1.0,0.0,0.0,3.657405614852905,3.6574296951293945,8.925643442125875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.91259765625,0.0,1541.0767822265625,1895.4371337890625,0.0,4264.572265625,0.9068937301635742,1.0,0.0,3.0,1.0,0.0
12241320,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7763232588768005,0.4148892760276794,0.3793844878673553,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8637252449989319,0.5791085958480835,0.5535706281661987,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.945551097393036,0.7501469850540161,0.5260980725288391,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.751153290271759,0.3749199211597442,0.3616670370101928,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6437017321586609,0.2332349717617035,1.082526445388794,284.96173095703125,284.95001220703125,299.6639099121094,289.0483093261719,297.9657897949219,297.2631225585937,284.9605712890625,1.0,0.6898025274276733,0.3633938133716583,0.3633938133716583,1.0,1.0,-3.4861724376678467,0.954011082649231,2.532161235809326,-0.0671056881546974,0.9018269777297974,0.9018269777297974,0.0,261.1723327636719,239.0,49127.48828125,0.0,3970.765625,1.0,280.0577697753906,283.2710876464844,292.0829772949219,295.2313842773437,293.1499938964844,293.1499938964844,279.75,35953.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99581116437912,1.0,0.0,0.0,3.657405614852905,3.6574296951293945,8.925643442125875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.91259765625,0.0,1541.0767822265625,1895.4371337890625,0.0,4264.572265625,0.9068937301635742,1.0,0.0,3.0,1.0,0.0
12241380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.7813764810562134,0.4126865565776825,0.3772791922092438,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8695603013038635,0.5766069889068604,0.5511118173599243,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.9550765752792358,0.7522575855255127,0.5274819135665894,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.7564613223075867,0.3739923536777496,0.3606305718421936,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.6482536196708679,0.2327114641666412,1.0792138576507568,284.7769470214844,284.95001220703125,299.6465759277344,289.0549011230469,297.94903564453125,297.2465515136719,284.7755432128906,1.0,0.6837396025657654,0.3630006611347198,0.3630006611347198,1.0,1.0,-3.4771289825439453,0.9498974680900574,2.5272316932678223,-0.068675547838211,0.8979818224906921,0.8979818224906921,0.0,251.44512939453125,227.0,50181.3984375,0.0,3890.14794921875,1.0,279.7582092285156,283.0452575683594,292.1239624023437,295.3490295410156,293.1499938964844,293.1499938964844,280.04998779296875,36154.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652289390563965,3.652313470840454,8.90068918124598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.42236328125,0.0,1536.8731689453125,1895.4371337890625,0.0,4300.0,0.905879557132721,1.0,0.0,3.0,1.0,0.0
12241440,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.7813764810562134,0.4126865565776825,0.3772791922092438,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8695603013038635,0.5766069889068604,0.5511118173599243,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.9550765752792358,0.7522575855255127,0.5274819135665894,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.7564613223075867,0.3739923536777496,0.3606305718421936,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.6482536196708679,0.2327114641666412,1.0792138576507568,284.7769470214844,284.95001220703125,299.6465759277344,289.0549011230469,297.94903564453125,297.2465515136719,284.7755432128906,1.0,0.6837396025657654,0.3630006611347198,0.3630006611347198,1.0,1.0,-3.4771289825439453,0.9498974680900574,2.5272316932678223,-0.068675547838211,0.8979818224906921,0.8979818224906921,0.0,251.44512939453125,227.0,50181.3984375,0.0,3890.14794921875,1.0,279.7582092285156,283.0452575683594,292.1239624023437,295.3490295410156,293.1499938964844,293.1499938964844,280.04998779296875,36154.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652289390563965,3.652313470840454,8.90068918124598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.42236328125,0.0,1536.8731689453125,1895.4371337890625,0.0,4300.0,0.905879557132721,1.0,0.0,3.0,1.0,0.0
12241500,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7842878699302673,0.4120347201824188,0.3762107491493225,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8728834986686707,0.5757207274436951,0.549802303314209,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9601783752441406,0.7539322376251221,0.5281817317008972,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7594326138496399,0.3737290203571319,0.3600034415721893,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6507574915885925,0.2325387001037597,1.0769768953323364,284.8939208984375,284.95001220703125,299.6378173828125,289.0581359863281,297.9449462890625,297.2441101074219,284.8998413085937,1.0,0.6804119348526001,0.3628040850162506,0.3628040850162506,1.0,1.0,-3.471660852432251,0.9475442171096802,2.524116516113281,-0.0695890933275222,0.8987300395965576,0.8987300395965576,0.0,246.201400756836,227.0,49126.37109375,0.0,3845.389892578125,1.0,280.0014038085937,283.2012939453125,292.0534362792969,295.1298522949219,293.1499938964844,293.1499938964844,280.04998779296875,36103.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998662531375885,1.0,0.0,0.0,3.6501176357269287,3.650141716003418,8.89010777882504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.0947265625,0.0,1534.0712890625,1895.4371337890625,0.0,4288.71484375,0.9054101705551147,1.0,0.0,3.0,1.0,0.0
12241560,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7883824706077576,0.4118864238262176,0.3756897151470184,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8773763179779053,0.5753348469734192,0.5490272641181946,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9664168953895568,0.7562194466590881,0.5294358730316162,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7634090185165405,0.373829036951065,0.3597277402877807,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.6541357636451721,0.2326289564371109,1.0757837295532229,284.9342346191406,284.95001220703125,299.62896728515625,289.061279296875,297.9453125,297.24810791015625,284.9352111816406,1.0,0.6771738529205322,0.3626277148723602,0.3626277148723602,1.0,1.0,-3.469836950302124,0.9464151859283448,2.52342176437378,-0.0703352093696594,0.899065375328064,0.899065375328064,0.0,240.2266998291016,215.0,48969.34765625,0.0,3805.4638671875,1.0,280.0423278808594,283.246337890625,292.0414733886719,295.1374816894531,293.1499938964844,293.1499938964844,280.3500061035156,36047.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955151081085204,1.0,0.0,0.0,3.649800300598145,3.649824380874634,8.888562206266215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.58935546875,0.0,1533.3040771484375,1895.4371337890625,0.0,4262.05908203125,0.905275583267212,1.0,0.0,3.0,1.0,0.0
