time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241620,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7986294031143188,0.4123786389827728,0.3754241466522217,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8885528445243835,0.5754348039627075,0.5483507513999939,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.980069935321808,0.7617170810699463,0.5326505899429321,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7733636498451233,0.3747300505638122,0.3598507642745971,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6627628207206726,0.2333825230598449,1.0758845806121826,285.11474609375,284.95001220703125,299.611083984375,289.0674133300781,297.9519958496094,297.2646789550781,285.1159973144531,1.0,0.6710690259933472,0.3622749447822571,0.3622749447822571,1.0,1.0,-3.472828388214112,0.9462826251983644,2.526545763015747,-0.0715599656105041,0.9027690887451172,0.9027690887451172,0.0,227.4241943359375,203.0,47858.05859375,0.0,3736.986083984375,1.0,280.3417663574219,283.4685363769531,292.0225524902344,295.0289306640625,293.1499938964844,293.1499938964844,280.04998779296875,35854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833521246910096,1.0,0.0,0.0,3.6546273231506334,3.654651403427124,8.912087992030138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.849609375,0.0,1537.2333984375,1895.4371337890625,0.0,4157.79296875,0.9062294363975524,1.0,0.0,3.0,1.0,0.0
12241680,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7986294031143188,0.4123786389827728,0.3754241466522217,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8885528445243835,0.5754348039627075,0.5483507513999939,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.980069935321808,0.7617170810699463,0.5326505899429321,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7733636498451233,0.3747300505638122,0.3598507642745971,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6627628207206726,0.2333825230598449,1.0758845806121826,285.11474609375,284.95001220703125,299.611083984375,289.0674133300781,297.9519958496094,297.2646789550781,285.1159973144531,1.0,0.6710690259933472,0.3622749447822571,0.3622749447822571,1.0,1.0,-3.472828388214112,0.9462826251983644,2.526545763015747,-0.0715599656105041,0.9027690887451172,0.9027690887451172,0.0,227.4241943359375,203.0,47858.05859375,0.0,3736.986083984375,1.0,280.3417663574219,283.4685363769531,292.0225524902344,295.0289306640625,293.1499938964844,293.1499938964844,280.04998779296875,35854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833521246910096,1.0,0.0,0.0,3.6546273231506334,3.654651403427124,8.912087992030138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.849609375,0.0,1537.2333984375,1895.4371337890625,0.0,4157.79296875,0.9062294363975524,1.0,0.0,3.0,1.0,0.0
12241740,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8086387515068054,0.4115282893180847,0.374667763710022,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8998132944107056,0.5743542909622192,0.5473154187202454,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9920046329498292,0.7653213143348694,0.535249650478363,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7835789322853088,0.3749125599861145,0.3598555624485016,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6718144416809082,0.2337557524442672,1.0762523412704468,284.954345703125,284.95001220703125,299.5928649902344,289.0732727050781,297.9453430175781,297.2629699707031,284.9532165527344,1.0,0.6650883555412292,0.3619222044944763,0.3619222044944763,1.0,1.0,-3.4742605686187744,0.945640742778778,2.528619766235352,-0.072623036801815,0.9015116095542908,0.9015116095542908,0.0,215.45822143554688,191.0,49019.4140625,0.0,3669.52001953125,1.0,280.0577697753906,283.2646789550781,292.1074523925781,295.2494812011719,293.1499938964844,293.1499938964844,279.75,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940821528434752,1.0,0.0,0.0,3.656649112701416,3.656673192977905,8.921952030505054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.14794921875,0.0,1540.313720703125,1895.4371337890625,0.0,4249.8779296875,0.9067319631576538,1.0,0.0,3.0,1.0,0.0
12241800,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8086387515068054,0.4115282893180847,0.374667763710022,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8998132944107056,0.5743542909622192,0.5473154187202454,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9920046329498292,0.7653213143348694,0.535249650478363,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7835789322853088,0.3749125599861145,0.3598555624485016,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6718144416809082,0.2337557524442672,1.0762523412704468,284.954345703125,284.95001220703125,299.5928649902344,289.0732727050781,297.9453430175781,297.2629699707031,284.9532165527344,1.0,0.6650883555412292,0.3619222044944763,0.3619222044944763,1.0,1.0,-3.4742605686187744,0.945640742778778,2.528619766235352,-0.072623036801815,0.9015116095542908,0.9015116095542908,0.0,215.45822143554688,191.0,49019.4140625,0.0,3669.52001953125,1.0,280.0577697753906,283.2646789550781,292.1074523925781,295.2494812011719,293.1499938964844,293.1499938964844,279.75,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940821528434752,1.0,0.0,0.0,3.656649112701416,3.656673192977905,8.921952030505054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.14794921875,0.0,1540.313720703125,1895.4371337890625,0.0,4249.8779296875,0.9067319631576538,1.0,0.0,3.0,1.0,0.0
12241860,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.816143810749054,0.4094178080558777,0.3726367354393005,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9092221856117249,0.5719279646873474,0.544917106628418,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.9990000128746032,0.7674351930618286,0.5342791080474854,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7920027375221252,0.37405726313591,0.3588773608207702,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.6792714595794678,0.2333328574895858,1.07335364818573,284.7690734863281,284.95001220703125,299.5742492675781,289.07879638671875,297.92840576171875,297.2467956542969,284.7673645019531,1.0,0.6582744717597961,0.3614822328090668,0.3614822328090668,1.0,1.0,-3.4631152153015137,0.9407219886779784,2.522393226623535,-0.0742316767573356,0.8975632190704346,0.8975632190704346,0.0,205.2062530517578,179.0,50052.5390625,0.0,3581.772705078125,1.0,279.7582092285156,283.03826904296875,292.1416320800781,295.3619079589844,293.1499938964844,293.1499938964844,280.04998779296875,36165.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651114940643311,3.6511390209198,8.894966185835074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.51611328125,0.0,1535.65087890625,1895.4371337890625,0.0,4300.0,0.905624508857727,1.0,0.0,3.0,1.0,0.0
12241920,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.816143810749054,0.4094178080558777,0.3726367354393005,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9092221856117249,0.5719279646873474,0.544917106628418,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.9990000128746032,0.7674351930618286,0.5342791080474854,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7920027375221252,0.37405726313591,0.3588773608207702,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.6792714595794678,0.2333328574895858,1.07335364818573,284.7690734863281,284.95001220703125,299.5742492675781,289.07879638671875,297.92840576171875,297.2467956542969,284.7673645019531,1.0,0.6582744717597961,0.3614822328090668,0.3614822328090668,1.0,1.0,-3.4631152153015137,0.9407219886779784,2.522393226623535,-0.0742316767573356,0.8975632190704346,0.8975632190704346,0.0,205.2062530517578,179.0,50052.5390625,0.0,3581.772705078125,1.0,279.7582092285156,283.03826904296875,292.1416320800781,295.3619079589844,293.1499938964844,293.1499938964844,280.04998779296875,36165.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651114940643311,3.6511390209198,8.894966185835074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.51611328125,0.0,1535.65087890625,1895.4371337890625,0.0,4300.0,0.905624508857727,1.0,0.0,3.0,1.0,0.0
12241980,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8212272524833679,0.4086559116840362,0.3713065385818481,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9161161184310912,0.5707716941833496,0.5431861281394958,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.7722378373146057,0.5222315788269043,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7978011965751648,0.3738226890563965,0.3581444025039673,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6843546032905579,0.2332202047109604,1.0708523988723757,284.9082946777344,284.95001220703125,299.5590515136719,289.0829772949219,297.9290771484375,297.2535400390625,284.9096984863281,1.0,0.6516307592391968,0.3611302673816681,0.3611302673816681,1.0,1.0,-3.4411799907684326,0.932642698287964,2.5085372924804688,-0.0761114135384559,0.8983292579650879,0.8983292579650879,0.0,197.9922790527344,179.0,48739.21484375,0.0,3486.7041015625,1.0,280.03375244140625,283.2218933105469,292.05718994140625,295.1347961425781,293.1499938964844,293.1499938964844,280.04998779296875,36080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994989573955536,1.0,0.0,0.0,3.648230791091919,3.648254871368408,8.880919040166191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.345703125,0.0,1531.8050537109375,1895.4371337890625,0.0,4257.5947265625,0.904952347278595,1.0,0.0,3.0,1.0,0.0
12242040,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8228380680084229,0.4085913002490997,0.3711591958999634,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.91830313205719,0.5706121325492859,0.5429373383522034,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7739521265029907,0.5187574625015259,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7995840311050415,0.3738596141338348,0.3580844104290008,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6859315037727356,0.2332697510719299,1.0706238746643066,284.91375732421875,284.95001220703125,299.5552062988281,289.083984375,297.93145751953125,297.25848388671875,284.9140625,1.0,0.649888277053833,0.3610422909259796,0.3610422909259796,1.0,1.0,-3.435803174972534,0.9306555390357972,2.505147695541382,-0.0765389129519462,0.8982992172241211,0.8982992172241211,0.0,196.0171661376953,167.0,48664.09375,0.0,3462.767333984375,1.0,280.04217529296875,283.2287292480469,292.0579528808594,295.1396484375,293.1499938964844,293.1499938964844,280.3500061035156,36070.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939180612564088,1.0,0.0,0.0,3.647858619689941,3.647882699966431,8.879107440407097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.234375,0.0,1531.316650390625,1895.4371337890625,0.0,4248.48095703125,0.9048548936843872,1.0,0.0,3.0,1.0,0.0
12242100,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8274449706077576,0.4086931645870209,0.3708994686603546,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.92464017868042,0.5704826712608337,0.5424433946609497,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.779075562953949,0.5091699361801147,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.804668128490448,0.3741491436958313,0.3580313622951507,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6904718279838562,0.2335569411516189,1.070472002029419,285.0409240722656,284.95001220703125,299.5455322265625,289.0864562988281,297.9413757324219,297.2762451171875,285.0469970703125,1.0,0.645479679107666,0.3608222901821136,0.3608222901821136,1.0,1.0,-3.423396348953247,0.926024854183197,2.4973714351654053,-0.077703945338726,0.9001421332359314,0.9001421332359314,0.0,190.71348571777344,167.0,47544.546875,0.0,3402.29296875,1.0,280.2987365722656,283.39605712890625,292.0196533203125,294.9706726074219,293.1499938964844,293.1499938964844,280.3500061035156,35972.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850885272026062,1.0,0.0,0.0,3.648531913757324,3.6485559940338135,8.882385031938611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.91748046875,0.0,1531.3331298828125,1895.4371337890625,0.0,4172.7958984375,0.904974639415741,1.0,0.0,3.0,1.0,0.0
12242160,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8328453898429871,0.4090154469013214,0.3709482252597809,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9320558309555054,0.57060307264328,0.542287290096283,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.7850813865661621,0.4986900389194488,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8104546070098877,0.3746421933174133,0.3582295477390289,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6958014965057373,0.2340413779020309,1.0713293552398682,285.0787353515625,284.95001220703125,299.53570556640625,289.0888061523437,297.9552917480469,297.2998046875,285.0793151855469,1.0,0.641012966632843,0.3608312308788299,0.3608312308788299,1.0,1.0,-3.4119348526000977,0.9223546385765076,2.4895801544189453,-0.0781514942646026,0.9014199376106262,0.9014199376106262,0.0,185.1021270751953,155.0,47336.76171875,0.0,3342.89404296875,1.0,280.3417053222656,283.4381408691406,292.03662109375,295.01666259765625,293.1499938964844,293.1499938964844,280.04998779296875,35895.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980299472808838,1.0,0.0,0.0,3.651247262954712,3.651271343231201,8.895611358639144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.5947265625,0.0,1533.770751953125,1895.4371337890625,0.0,4131.326171875,0.9054982662200928,1.0,0.0,3.0,1.0,0.0
12242220,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8435878753662109,0.4081441462039947,0.3702341318130493,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9467165470123292,0.5694325566291809,0.5412418842315674,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7964229583740234,0.4778299927711487,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.821529746055603,0.3746756613254547,0.3581812679767608,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7066403031349182,0.2344953268766403,1.072360277175903,284.9018249511719,284.95001220703125,299.5157165527344,289.0932312011719,297.9712219238281,297.33062744140625,284.9000549316406,1.0,0.6317138075828552,0.3608490824699402,0.3608490824699402,1.0,1.0,-3.3859305381774902,0.914108157157898,2.4718222618103027,-0.0789421424269676,0.8993504047393799,0.8993504047393799,0.0,174.14584350585938,158.0,48261.25390625,0.0,3219.76904296875,1.0,280.0578308105469,283.2207946777344,292.119140625,295.2201843261719,293.1499938964844,293.1499938964844,280.3500061035156,36028.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893785119056702,1.0,0.0,0.0,3.6509885787963854,3.651012659072876,8.894351140043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.75,0.0,1534.4793701171875,1895.4371337890625,0.0,4209.697265625,0.9055063128471376,1.0,0.0,3.0,1.0,0.0
12242280,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8435878753662109,0.4081441462039947,0.3702341318130493,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9467165470123292,0.5694325566291809,0.5412418842315674,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7964229583740234,0.4778299927711487,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.821529746055603,0.3746756613254547,0.3581812679767608,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7066403031349182,0.2344953268766403,1.072360277175903,284.9018249511719,284.95001220703125,299.5157165527344,289.0932312011719,297.9712219238281,297.33062744140625,284.9000549316406,1.0,0.6317138075828552,0.3608490824699402,0.3608490824699402,1.0,1.0,-3.3859305381774902,0.914108157157898,2.4718222618103027,-0.0789421424269676,0.8993504047393799,0.8993504047393799,0.0,174.14584350585938,158.0,48261.25390625,0.0,3219.76904296875,1.0,280.0578308105469,283.2207946777344,292.119140625,295.2201843261719,293.1499938964844,293.1499938964844,280.3500061035156,36028.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893785119056702,1.0,0.0,0.0,3.6509885787963854,3.651012659072876,8.894351140043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.75,0.0,1534.4793701171875,1895.4371337890625,0.0,4209.697265625,0.9055063128471376,1.0,0.0,3.0,1.0,0.0
12242340,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.848162829875946,0.4079378247261047,0.3695727884769439,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9526637196540833,0.5689097046852112,0.5402847528457642,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.8049455881118774,0.4689587354660034,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8261898159980774,0.3748390078544616,0.3579759299755096,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7113505005836487,0.2349113076925277,1.0728206634521484,285.0432434082031,284.95001220703125,299.501220703125,289.0960693359375,297.9854736328125,297.3563842773437,285.0461120605469,1.0,0.627967894077301,0.3608617484569549,0.3608617484569549,1.0,1.0,-3.373602867126465,0.9102199673652648,2.4633829593658447,-0.0795555859804153,0.9014755487442015,0.9014755487442015,0.0,169.55751037597656,158.0,47127.41015625,0.0,3165.5322265625,1.0,280.3272399902344,283.4031982421875,292.0537414550781,295.01531982421875,293.1499938964844,293.1499938964844,280.3500061035156,35924.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803057312965392,1.0,0.0,0.0,3.652644395828247,3.652668476104736,8.902420063350291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.86328125,0.0,1535.5447998046875,1895.4371337890625,0.0,4131.38037109375,0.9058415293693542,1.0,0.0,3.0,1.0,0.0
12242400,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8498392105102539,0.4080167710781097,0.3695628046989441,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9547081589698792,0.5688655376434326,0.5401503443717957,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.8084776997566223,0.4660736322402954,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.827843964099884,0.3750333487987518,0.3580721020698547,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7130045890808105,0.2351798415184021,1.0736322402954102,285.0581359863281,284.95001220703125,299.4951477050781,289.0971984863281,297.99200439453125,297.3680725097656,285.0591125488281,1.0,0.626923143863678,0.3608669638633728,0.3608669638633728,1.0,1.0,-3.3710477352142334,0.909421980381012,2.461625814437866,-0.0796819850802421,0.902070939540863,0.902070939540863,0.0,168.13735961914062,176.0,47079.09765625,0.0,3151.636962890625,1.0,280.3422546386719,283.4189758300781,292.0594177246094,295.0326843261719,293.1499938964844,293.1499938964844,280.04998779296875,35894.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783825874328612,1.0,0.0,0.0,3.6541552543640137,3.654179334640503,8.909786402000464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.3173828125,0.0,1537.009521484375,1895.4371337890625,0.0,4114.64794921875,0.906146764755249,1.0,0.0,3.0,1.0,0.0
12242460,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.848761796951294,0.4074606597423553,0.3694216012954712,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.953232765197754,0.5680892467498779,0.5397636294364929,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.8151659965515137,0.4677370190620422,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.827120304107666,0.3750639855861664,0.3583395779132843,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7127013206481934,0.2355523407459259,1.0760884284973145,284.9140014648437,284.95001220703125,299.4802551269531,289.0997009277344,297.9956970214844,297.3795471191406,284.911376953125,1.0,0.6284911632537842,0.3609195351600647,0.3609195351600647,1.0,1.0,-3.3756654262542725,0.9110644459724426,2.4646010398864746,-0.0796080604195594,0.9004477262496948,0.9004477262496948,0.0,169.0570831298828,176.0,48211.9765625,0.0,3167.29931640625,1.0,280.0727233886719,283.23321533203125,292.1334533691406,295.2425231933594,293.1499938964844,293.1499938964844,280.04998779296875,35997.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863712191581726,1.0,0.0,0.0,3.6545193195343018,3.654543399810791,8.911562190405675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.82666015625,0.0,1538.1864013671875,1895.4371337890625,0.0,4183.85400390625,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
12242520,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8467751145362854,0.4070614576339721,0.3691529035568237,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.950709104537964,0.5675958395004272,0.5393993854522705,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.817123293876648,0.4708274900913238,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8254150748252869,0.374942272901535,0.3583189845085144,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7112669944763184,0.2355931401252746,1.0767221450805664,284.9015197753906,284.95001220703125,299.4739990234375,289.1006774902344,297.9927978515625,297.3780822753906,284.90093994140625,1.0,0.629906415939331,0.3609412312507629,0.3609412312507629,1.0,1.0,-3.3793532848358154,0.9123117923736572,2.467041492462158,-0.0794695243239402,0.9001117944717407,0.9001117944717407,0.0,170.6129913330078,194.0,48296.42578125,0.0,3184.5625,1.0,280.0577392578125,283.2189025878906,292.1311340332031,295.2292785644531,293.1499938964844,293.1499938964844,279.75,36024.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879552721977234,1.0,0.0,0.0,3.6539154052734375,3.653939485549927,8.908617132874497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.36083984375,0.0,1537.7098388671875,1895.4371337890625,0.0,4197.48095703125,0.9061608910560608,1.0,0.0,3.0,1.0,0.0
12242580,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8361373543739319,0.4050191342830658,0.3678324520587921,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.9366108775138856,0.5652081370353699,0.5377029776573181,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.9990000128746032,0.8204060196876526,0.4882902801036834,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8157570958137512,0.37399423122406,0.3579182922840118,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7024230360984802,0.2352042496204376,1.077383518218994,284.7347106933594,284.95001220703125,299.45220947265625,289.1036682128906,297.9664611816406,297.3500671386719,284.7342224121094,1.0,0.6371991634368896,0.3610154986381531,0.3610154986381531,1.0,1.0,-3.397026538848877,0.9181908369064332,2.4788358211517334,-0.0787739604711532,0.8958154320716858,0.8958154320716858,0.0,179.47457885742188,212.0,49562.6484375,0.0,3275.92919921875,1.0,279.7582397460937,283.0088806152344,292.1499328613281,295.3408508300781,293.1499938964844,293.1499938964844,280.04998779296875,36220.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646250009536743,3.646274089813232,8.871277827893209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.53564453125,0.0,1530.6505126953125,1895.4371337890625,0.0,4300.0,0.9045774936676024,1.0,0.0,3.0,1.0,0.0
12242640,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8361373543739319,0.4050191342830658,0.3678324520587921,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.9366108775138856,0.5652081370353699,0.5377029776573181,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.9990000128746032,0.8204060196876526,0.4882902801036834,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8157570958137512,0.37399423122406,0.3579182922840118,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7024230360984802,0.2352042496204376,1.077383518218994,284.7347106933594,284.95001220703125,299.45220947265625,289.1036682128906,297.9664611816406,297.3500671386719,284.7342224121094,1.0,0.6371991634368896,0.3610154986381531,0.3610154986381531,1.0,1.0,-3.397026538848877,0.9181908369064332,2.4788358211517334,-0.0787739604711532,0.8958154320716858,0.8958154320716858,0.0,179.47457885742188,212.0,49562.6484375,0.0,3275.92919921875,1.0,279.7582397460937,283.0088806152344,292.1499328613281,295.3408508300781,293.1499938964844,293.1499938964844,280.04998779296875,36220.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646250009536743,3.646274089813232,8.871277827893209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.53564453125,0.0,1530.6505126953125,1895.4371337890625,0.0,4300.0,0.9045774936676024,1.0,0.0,3.0,1.0,0.0
12242700,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8297836780548096,0.4044041633605957,0.3672099113464355,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9277949333190918,0.5643731355667114,0.5368615984916687,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.8212683796882629,0.4995446503162384,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8096198439598083,0.3737568855285644,0.357721596956253,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.696746289730072,0.2350502610206604,1.0772701501846311,284.8641662597656,284.95001220703125,299.4410705566406,289.10498046875,297.9542236328125,297.33721923828125,284.8713073730469,1.0,0.6418967247009277,0.3610526323318481,0.3610526323318481,1.0,1.0,-3.408416986465454,0.9219456315040588,2.48647141456604,-0.0783698782324791,0.8964883685112,0.8964883685112,0.0,185.34548950195312,212.0,48665.21484375,0.0,3336.2265625,1.0,280.0012512207031,283.1756286621094,292.0804748535156,295.1217041015625,293.1499938964844,293.1499938964844,280.04998779296875,36158.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939752817153932,1.0,0.0,0.0,3.6430892944335938,3.643113374710083,8.855904525262304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.8740234375,0.0,1526.6787109375,1895.4371337890625,0.0,4248.96826171875,0.9038814306259156,1.0,0.0,3.0,1.0,0.0
12242760,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8238646984100342,0.4042337834835052,0.3671285212039947,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9194135069847108,0.5640061497688293,0.5365747809410095,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.8221456408500671,0.5110737085342407,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8035549521446228,0.3738637566566467,0.3579187989234924,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6913332343101501,0.2351184785366058,1.0782413482666016,284.916748046875,284.95001220703125,299.42974853515625,289.10614013671875,297.94561767578125,297.3297424316406,284.9187316894531,1.0,0.6472132205963135,0.3607615828514099,0.3607615828514099,1.0,1.0,-3.4232325553894043,0.9258444905281068,2.4973881244659424,-0.0788016691803932,0.8968319296836853,0.8968319296836853,0.0,191.6083374023437,230.0,48652.45703125,0.0,3407.20703125,1.0,280.0420837402344,283.2307434082031,292.076904296875,295.1444396972656,293.1499938964844,293.1499938964844,280.3500061035156,36089.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904137253761292,1.0,0.0,0.0,3.642081022262573,3.642105102539064,8.851003485688125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.52099609375,0.0,1525.0462646484375,1895.4371337890625,0.0,4218.5654296875,0.9035828113555908,1.0,0.0,3.0,1.0,0.0
12242820,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8122860193252563,0.4045403599739074,0.3676813542842865,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9039281606674194,0.5640413165092468,0.5368613600730896,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.8237189650535583,0.5352820754051208,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7917349934577942,0.374738484621048,0.3590213656425476,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6809912919998169,0.2357103675603866,1.0825212001800537,285.1197509765625,284.95001220703125,299.4065856933594,289.1080322265625,297.9306030273437,297.3182067871094,285.12188720703125,1.0,0.6592677235603333,0.3601794242858886,0.3601794242858886,1.0,1.0,-3.459808349609375,0.9356880784034728,2.524120092391968,-0.0795612335205078,0.9007552266120912,0.9007552266120912,0.0,205.4019470214844,233.0,47820.02734375,0.0,3575.06103515625,1.0,280.3417053222656,283.471923828125,292.0675354003906,295.06475830078125,293.1499938964844,293.1499938964844,280.04998779296875,35866.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979251742362976,1.0,0.0,0.0,3.646371126174927,3.646394968032837,8.871866725712607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.30029296875,0.0,1528.1370849609375,1895.4371337890625,0.0,4122.2158203125,0.904394805431366,1.0,0.0,3.0,1.0,0.0
12242880,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8122860193252563,0.4045403599739074,0.3676813542842865,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9039281606674194,0.5640413165092468,0.5368613600730896,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.8237189650535583,0.5352820754051208,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7917349934577942,0.374738484621048,0.3590213656425476,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6809912919998169,0.2357103675603866,1.0825212001800537,285.1197509765625,284.95001220703125,299.4065856933594,289.1080322265625,297.9306030273437,297.3182067871094,285.12188720703125,1.0,0.6592677235603333,0.3601794242858886,0.3601794242858886,1.0,1.0,-3.459808349609375,0.9356880784034728,2.524120092391968,-0.0795612335205078,0.9007552266120912,0.9007552266120912,0.0,205.4019470214844,233.0,47820.02734375,0.0,3575.06103515625,1.0,280.3417053222656,283.471923828125,292.0675354003906,295.06475830078125,293.1499938964844,293.1499938964844,280.04998779296875,35866.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979251742362976,1.0,0.0,0.0,3.646371126174927,3.646394968032837,8.871866725712607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.30029296875,0.0,1528.1370849609375,1895.4371337890625,0.0,4122.2158203125,0.904394805431366,1.0,0.0,3.0,1.0,0.0
12242940,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8033631443977356,0.4034233391284942,0.3674972951412201,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8936949372291565,0.562813401222229,0.5365440845489502,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.823056697845459,0.5529735684394836,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7835544943809509,0.3748517632484436,0.3598155975341797,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6738834977149963,0.2357755452394485,1.0856666564941406,284.9734802246094,284.95001220703125,299.38262939453125,289.1093139648437,297.9015808105469,297.2875366210937,284.97283935546875,1.0,0.6675354838371277,0.3595972955226898,0.3595972955226898,1.0,1.0,-3.485241651535034,0.9419317245483398,2.5433099269866943,-0.0803484171628952,0.8998570442199707,0.8998570442199707,0.0,215.82437133789065,236.0,49156.640625,0.0,3698.660888671875,1.0,280.0578308105469,283.280029296875,292.1531982421875,295.30133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992074489593506,1.0,0.0,0.0,3.64874267578125,3.64876651763916,8.883411055649049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9091796875,0.0,1531.42919921875,1895.4371337890625,0.0,4232.763671875,0.904958963394165,1.0,0.0,3.0,1.0,0.0
12243000,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8033631443977356,0.4034233391284942,0.3674972951412201,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8936949372291565,0.562813401222229,0.5365440845489502,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.823056697845459,0.5529735684394836,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7835544943809509,0.3748517632484436,0.3598155975341797,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6738834977149963,0.2357755452394485,1.0856666564941406,284.9734802246094,284.95001220703125,299.38262939453125,289.1093139648437,297.9015808105469,297.2875366210937,284.97283935546875,1.0,0.6675354838371277,0.3595972955226898,0.3595972955226898,1.0,1.0,-3.485241651535034,0.9419317245483398,2.5433099269866943,-0.0803484171628952,0.8998570442199707,0.8998570442199707,0.0,215.82437133789065,236.0,49156.640625,0.0,3698.660888671875,1.0,280.0578308105469,283.280029296875,292.1531982421875,295.30133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992074489593506,1.0,0.0,0.0,3.64874267578125,3.64876651763916,8.883411055649049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9091796875,0.0,1531.42919921875,1895.4371337890625,0.0,4232.763671875,0.904958963394165,1.0,0.0,3.0,1.0,0.0
12243060,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7965986728668213,0.402908980846405,0.3669764995574951,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.886170506477356,0.5620396137237549,0.5357864499092102,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9990000128746032,0.8237602114677429,0.5659791827201843,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7776761651039124,0.3752286732196808,0.3602345585823059,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6686915159225464,0.2359202355146408,1.0870081186294556,285.1420593261719,284.95001220703125,299.3578796386719,289.1099853515625,297.88287353515625,297.2712707519531,285.143310546875,1.0,0.6734634637832642,0.3587273061275482,0.3587273061275482,1.0,1.0,-3.501460075378418,0.944363296031952,2.5570967197418213,-0.0825206190347671,0.9038013219833374,0.9038013219833374,0.0,223.58328247070312,239.0,48167.51953125,0.0,3785.043701171875,1.0,280.3421630859375,283.4883117675781,292.0897827148437,295.1278686523437,293.1499938964844,293.1499938964844,280.04998779296875,35793.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847124218940736,1.0,0.0,0.0,3.655717134475708,3.655740976333618,8.917403988562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.71875,0.0,1537.98779296875,1895.4371337890625,0.0,4169.54931640625,0.9064285159111024,1.0,0.0,3.0,1.0,0.0
12243120,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7965986728668213,0.402908980846405,0.3669764995574951,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.886170506477356,0.5620396137237549,0.5357864499092102,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9990000128746032,0.8237602114677429,0.5659791827201843,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7776761651039124,0.3752286732196808,0.3602345585823059,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6686915159225464,0.2359202355146408,1.0870081186294556,285.1420593261719,284.95001220703125,299.3578796386719,289.1099853515625,297.88287353515625,297.2712707519531,285.143310546875,1.0,0.6734634637832642,0.3587273061275482,0.3587273061275482,1.0,1.0,-3.501460075378418,0.944363296031952,2.5570967197418213,-0.0825206190347671,0.9038013219833374,0.9038013219833374,0.0,223.58328247070312,239.0,48167.51953125,0.0,3785.043701171875,1.0,280.3421630859375,283.4883117675781,292.0897827148437,295.1278686523437,293.1499938964844,293.1499938964844,280.04998779296875,35793.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847124218940736,1.0,0.0,0.0,3.655717134475708,3.655740976333618,8.917403988562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.71875,0.0,1537.98779296875,1895.4371337890625,0.0,4169.54931640625,0.9064285159111024,1.0,0.0,3.0,1.0,0.0
12243180,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7939478158950806,0.4023610651493072,0.3668583333492279,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8831978440284729,0.5613961219787598,0.535548746585846,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.8240343928337097,0.5713167190551758,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7754551768302917,0.3752974271774292,0.3605818450450897,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.666739284992218,0.23593270778656,1.0881099700927734,285.0184936523437,284.95001220703125,299.3443298339844,289.1100769042969,297.8721008300781,297.26190185546875,285.0133056640625,1.0,0.6760662794113159,0.3582629561424255,0.3582629561424255,1.0,1.0,-3.5091981887817383,0.945343017578125,2.5638551712036133,-0.0836820676922798,0.9031191468238832,0.9031191468238832,0.0,226.86199951171875,239.0,49252.71875,0.0,3823.983642578125,1.0,280.0928649902344,283.3250732421875,292.15252685546875,295.3408203125,293.1499938964844,293.1499938964844,280.04998779296875,35857.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923896193504332,1.0,0.0,0.0,3.6587512493133545,3.658775329589844,8.932212836043618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.76708984375,0.0,1541.85693359375,1895.4371337890625,0.0,4235.45361328125,0.9071046710014344,1.0,0.0,3.0,1.0,0.0
12243240,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7911692261695862,0.4015073180198669,0.3663172721862793,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8802120685577393,0.5604572296142578,0.5349079370498657,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.8238274455070496,0.575352132320404,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7731682062149048,0.3750767409801483,0.3605855405330658,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6647235155105591,0.2357396185398101,1.0881390571594238,284.98345947265625,284.95001220703125,299.332275390625,289.1099853515625,297.8599548339844,297.2497863769531,284.9824523925781,1.0,0.677953839302063,0.3578573167324066,0.3578573167324066,1.0,1.0,-3.512678861618042,0.9451566934585572,2.567522048950196,-0.0847393348813057,0.902941346168518,0.902941346168518,0.0,229.8240203857422,242.0,49392.37890625,0.0,3850.46923828125,1.0,280.0576171875,283.28594970703125,292.1507568359375,295.32000732421875,293.1499938964844,293.1499938964844,279.75,35909.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996361255645752,1.0,0.0,0.0,3.659768581390381,3.65979266166687,8.937180382417864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.8125,0.0,1543.3868408203125,1895.4371337890625,0.0,4269.23876953125,0.9073915481567384,1.0,0.0,3.0,1.0,0.0
12243300,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7877035140991211,0.4003404080867767,0.3655704259872436,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8765110373497009,0.5591796040534973,0.5340271592140198,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9975045323371888,0.8235148191452026,0.5764567255973816,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7702626585960388,0.3746253550052643,0.3604367077350616,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6621447801589966,0.2353638857603073,1.0876110792160034,284.8465270996094,284.95001220703125,299.31915283203125,289.1097106933594,297.84619140625,297.2359619140625,284.83984375,1.0,0.6794689297676086,0.3574222922325134,0.3574222922325134,1.0,1.0,-3.5112500190734863,0.9433265924453736,2.5679235458374023,-0.0859904959797859,0.900917112827301,0.900917112827301,0.0,233.31939697265625,242.0,50393.37890625,0.0,3867.835693359375,1.0,279.8009338378906,283.11065673828125,292.1859436035156,295.4747619628906,293.1499938964844,293.1499938964844,279.75,36020.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591525077819824,3.659176588058472,8.934171660257562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.64990234375,0.0,1543.52587890625,1895.4371337890625,0.0,4300.0,0.9072924852371216,1.0,0.0,3.0,1.0,0.0
12243360,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7840312719345093,0.3989660441875458,0.3645204603672027,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8726540803909302,0.557663083076477,0.5328120589256287,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.9948213696479796,0.8233737349510193,0.5763528943061829,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.767193615436554,0.3739715814590454,0.3600264489650726,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.6593924164772034,0.2348201423883438,1.086128830909729,284.79803466796875,284.95001220703125,299.3058166503906,289.1092834472656,297.8327331542969,297.2224426269531,284.79656982421875,1.0,0.6805053949356079,0.3571676909923553,0.3571676909923553,1.0,1.0,-3.5061304569244385,0.9408707022666932,2.5652596950531006,-0.0868960618972778,0.899377703666687,0.899377703666687,0.0,236.74855041503903,245.0,50452.93359375,0.0,3875.501220703125,1.0,279.7582092285156,283.0595703125,292.1835632324219,295.4278564453125,293.1499938964844,293.1499938964844,280.04998779296875,36113.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656188726425171,3.65621280670166,8.919705010157486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.583984375,0.0,1540.9169921875,1895.4371337890625,0.0,4300.0,0.9067227244377136,1.0,0.0,3.0,1.0,0.0
12243420,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7793660759925842,0.397809088230133,0.3632057607173919,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8676427602767944,0.5560832619667053,0.531065821647644,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9918676614761353,0.8258906006813049,0.5776415467262268,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7633500695228577,0.3736442327499389,0.3595891892910003,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6558508276939392,0.2343814074993133,1.0840001106262207,284.9531555175781,284.95001220703125,299.27838134765625,289.1078491210937,297.8218994140625,297.21826171875,284.9541015625,1.0,0.6821537613868713,0.3566584587097168,0.3566584587097168,1.0,1.0,-3.5008997917175293,0.9376207590103148,2.563278913497925,-0.0886719301342964,0.9007012248039246,0.9007012248039246,0.0,241.326904296875,248.0,49234.66015625,0.0,3889.755126953125,1.0,280.042236328125,283.259033203125,292.09246826171875,295.2080383300781,293.1499938964844,293.1499938964844,279.75,36013.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965165853500366,1.0,0.0,0.0,3.655020475387573,3.655044555664064,8.91400645741669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.15869140625,0.0,1538.8587646484375,1895.4371337890625,0.0,4270.5556640625,0.90641850233078,1.0,0.0,3.0,1.0,0.0
