time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243480,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7793660759925842,0.397809088230133,0.3632057607173919,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8676427602767944,0.5560832619667053,0.531065821647644,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9918676614761353,0.8258906006813049,0.5776415467262268,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7633500695228577,0.3736442327499389,0.3595891892910003,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6558508276939392,0.2343814074993133,1.0840001106262207,284.9531555175781,284.95001220703125,299.27838134765625,289.1078491210937,297.8218994140625,297.21826171875,284.9541015625,1.0,0.6821537613868713,0.3566584587097168,0.3566584587097168,1.0,1.0,-3.5008997917175293,0.9376207590103148,2.563278913497925,-0.0886719301342964,0.9007012248039246,0.9007012248039246,0.0,241.326904296875,248.0,49234.66015625,0.0,3889.755126953125,1.0,280.042236328125,283.259033203125,292.09246826171875,295.2080383300781,293.1499938964844,293.1499938964844,279.75,36013.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965165853500366,1.0,0.0,0.0,3.655020475387573,3.655044555664064,8.91400645741669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.15869140625,0.0,1538.8587646484375,1895.4371337890625,0.0,4270.5556640625,0.90641850233078,1.0,0.0,3.0,1.0,0.0
12243540,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7757389545440674,0.3960661888122558,0.3621211946010589,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8637574911117554,0.5540366768836975,0.5296149253845215,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9897397756576538,0.8273364305496216,0.5791444778442383,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7605088353157043,0.3730416297912597,0.3593916296958923,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6532888412475586,0.2338685095310211,1.0830435752868652,284.78875732421875,284.95001220703125,299.25,289.10565185546875,297.8059997558594,297.20782470703125,284.7875671386719,1.0,0.6836569309234619,0.3561492264270782,0.3561492264270782,1.0,1.0,-3.4982805252075195,0.935183584690094,2.563096761703491,-0.0901389271020889,0.8972002863883972,0.8972002863883972,0.0,245.0305328369141,251.0,50294.58203125,0.0,3905.291015625,1.0,279.7578125,283.0544738769531,292.1574401855469,295.38165283203125,293.1499938964844,293.1499938964844,280.04998779296875,36169.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494686603546143,3.649492740631104,8.886946716302191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9853515625,0.0,1533.8441162109375,1895.4371337890625,0.0,4300.0,0.9052629470825196,1.0,0.0,3.0,1.0,0.0
12243600,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7757389545440674,0.3960661888122558,0.3621211946010589,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8637574911117554,0.5540366768836975,0.5296149253845215,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9897397756576538,0.8273364305496216,0.5791444778442383,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7605088353157043,0.3730416297912597,0.3593916296958923,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6532888412475586,0.2338685095310211,1.0830435752868652,284.78875732421875,284.95001220703125,299.25,289.10565185546875,297.8059997558594,297.20782470703125,284.7875671386719,1.0,0.6836569309234619,0.3561492264270782,0.3561492264270782,1.0,1.0,-3.4982805252075195,0.935183584690094,2.563096761703491,-0.0901389271020889,0.8972002863883972,0.8972002863883972,0.0,245.0305328369141,251.0,50294.58203125,0.0,3905.291015625,1.0,279.7578125,283.0544738769531,292.1574401855469,295.38165283203125,293.1499938964844,293.1499938964844,280.04998779296875,36169.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494686603546143,3.649492740631104,8.886946716302191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9853515625,0.0,1533.8441162109375,1895.4371337890625,0.0,4300.0,0.9052629470825196,1.0,0.0,3.0,1.0,0.0
12243660,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7724459767341614,0.3950282335281372,0.3610080480575561,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8602305054664612,0.5525975227355957,0.5280956625938416,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9879053235054016,0.8299556374549866,0.5806726217269897,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.757929265499115,0.3727835118770599,0.3590852916240692,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6509202122688293,0.2335155159235,1.081554889678955,284.947265625,284.95001220703125,299.2176818847656,289.1005554199219,297.7958068847656,297.2066345214844,284.9482116699219,1.0,0.6848883032798767,0.3558983504772186,0.3558983504772186,1.0,1.0,-3.494785785675049,0.9332669973373412,2.561518669128418,-0.0910038873553276,0.8984751105308533,0.8984751105308533,0.0,248.32247924804688,254.0,49094.171875,0.0,3916.1494140625,1.0,280.0421447753906,283.2567749023437,292.0809020996094,295.1845703125,293.1499938964844,293.1499938964844,280.3500061035156,36046.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954356551170348,1.0,0.0,0.0,3.647045850753784,3.6470699310302734,8.875151138454385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.98095703125,0.0,1530.2303466796875,1895.4371337890625,0.0,4261.38427734375,0.904660165309906,1.0,0.0,3.0,1.0,0.0
12243720,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7724459767341614,0.3950282335281372,0.3610080480575561,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8602305054664612,0.5525975227355957,0.5280956625938416,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9879053235054016,0.8299556374549866,0.5806726217269897,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.757929265499115,0.3727835118770599,0.3590852916240692,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6509202122688293,0.2335155159235,1.081554889678955,284.947265625,284.95001220703125,299.2176818847656,289.1005554199219,297.7958068847656,297.2066345214844,284.9482116699219,1.0,0.6848883032798767,0.3558983504772186,0.3558983504772186,1.0,1.0,-3.494785785675049,0.9332669973373412,2.561518669128418,-0.0910038873553276,0.8984751105308533,0.8984751105308533,0.0,248.32247924804688,254.0,49094.171875,0.0,3916.1494140625,1.0,280.0421447753906,283.2567749023437,292.0809020996094,295.1845703125,293.1499938964844,293.1499938964844,280.3500061035156,36046.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954356551170348,1.0,0.0,0.0,3.647045850753784,3.6470699310302734,8.875151138454385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.98095703125,0.0,1530.2303466796875,1895.4371337890625,0.0,4261.38427734375,0.904660165309906,1.0,0.0,3.0,1.0,0.0
12243780,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7707027792930603,0.3948708474636078,0.3608017563819885,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8581889867782593,0.5520740151405334,0.5275195837020874,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9874346256256104,0.8337991833686829,0.5832299590110779,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7566425800323486,0.3731887340545654,0.3594202697277069,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6496735215187073,0.2336122244596481,1.081942796707153,285.1235656738281,284.95001220703125,299.1788024902344,289.0905456542969,297.7911682128906,297.2161560058594,285.1246032714844,1.0,0.6864748001098633,0.355647474527359,0.355647474527359,1.0,1.0,-3.4977829456329346,0.9334167242050172,2.564366340637207,-0.0916632413864135,0.9022732973098756,0.9022732973098756,0.0,250.6864776611328,257.0,47938.578125,0.0,3937.847412109375,1.0,280.3417358398437,283.4761657714844,292.0508117675781,295.0672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35848.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844450354576112,1.0,0.0,0.0,3.6521401405334473,3.652163982391357,8.899961585484562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.1103515625,0.0,1534.4139404296875,1895.4371337890625,0.0,4167.24072265625,0.9056684374809264,1.0,0.0,3.0,1.0,0.0
12243840,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7707027792930603,0.3948708474636078,0.3608017563819885,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8581889867782593,0.5520740151405334,0.5275195837020874,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9874346256256104,0.8337991833686829,0.5832299590110779,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7566425800323486,0.3731887340545654,0.3594202697277069,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6496735215187073,0.2336122244596481,1.081942796707153,285.1235656738281,284.95001220703125,299.1788024902344,289.0905456542969,297.7911682128906,297.2161560058594,285.1246032714844,1.0,0.6864748001098633,0.355647474527359,0.355647474527359,1.0,1.0,-3.4977829456329346,0.9334167242050172,2.564366340637207,-0.0916632413864135,0.9022732973098756,0.9022732973098756,0.0,250.6864776611328,257.0,47938.578125,0.0,3937.847412109375,1.0,280.3417358398437,283.4761657714844,292.0508117675781,295.0672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35848.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844450354576112,1.0,0.0,0.0,3.6521401405334473,3.652163982391357,8.899961585484562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.1103515625,0.0,1534.4139404296875,1895.4371337890625,0.0,4167.24072265625,0.9056684374809264,1.0,0.0,3.0,1.0,0.0
12243900,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7696727514266968,0.3943036496639251,0.3606483042240143,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8570314049720764,0.5513888001441956,0.5272215008735657,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9870163798332214,0.8349263668060303,0.5844063758850098,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7558938264846802,0.3731155395507812,0.3596051335334778,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6489776968955994,0.2334918975830078,1.082282543182373,285.0023498535156,284.95001220703125,299.15704345703125,289.0837707519531,297.7837829589844,297.2149353027344,284.9961242675781,1.0,0.6873409748077393,0.3555220365524292,0.3555220365524292,1.0,1.0,-3.499293565750122,0.9334906339645386,2.565802812576294,-0.0919046327471733,0.9014571905136108,0.9014571905136108,0.0,252.06480407714844,257.0,48942.4375,0.0,3949.900634765625,1.0,280.0985412597656,283.3168640136719,292.1168518066406,295.2875061035156,293.1499938964844,293.1499938964844,280.04998779296875,35901.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991556704044342,1.0,0.0,0.0,3.6541905403137207,3.65421462059021,8.909958637559612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.2216796875,0.0,1537.1002197265625,1895.4371337890625,0.0,4228.3408203125,0.9061136841773988,1.0,0.0,3.0,1.0,0.0
12243960,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7677069306373596,0.3932109773159027,0.3599330484867096,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8550003170967102,0.5501787662506104,0.5263671875,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.985711932182312,0.835325300693512,0.5849266648292542,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7543692588806152,0.3726448118686676,0.3593996167182922,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6475922465324402,0.2330709397792816,1.081372857093811,284.95709228515625,284.95001220703125,299.1337585449219,289.0758972167969,297.7714233398437,297.2071838378906,284.9557189941406,1.0,0.6879982352256775,0.355337381362915,0.355337381362915,1.0,1.0,-3.496699333190918,0.93210107088089,2.564598321914673,-0.092425063252449,0.9010151624679564,0.9010151624679564,0.0,254.0777740478516,260.0,49037.03515625,0.0,3955.345703125,1.0,280.0576477050781,283.2680358886719,292.1150207519531,295.2655029296875,293.1499938964844,293.1499938964844,279.75,35960.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961603879928588,1.0,0.0,0.0,3.6543338298797607,3.65435791015625,8.910657243177411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.6533203125,0.0,1537.7021484375,1895.4371337890625,0.0,4267.53564453125,0.9062106013298036,1.0,0.0,3.0,1.0,0.0
12244020,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7626562714576721,0.3901603519916534,0.3576473891735077,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8498788475990295,0.546802818775177,0.5236957669258118,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.9819998741149902,0.8349692821502686,0.5850809812545776,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7503081560134888,0.3709194362163543,0.3582206666469574,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6438195109367371,0.2315653413534164,1.07658588886261,284.7650451660156,284.95001220703125,299.0829467773437,289.0569763183594,297.7396545410156,297.1833801269531,284.7633056640625,1.0,0.6886588931083679,0.3549681007862091,0.3549681007862091,1.0,1.0,-3.4837632179260254,0.926870822906494,2.5568923950195312,-0.0937521606683731,0.8969656825065613,0.8969656825065613,0.0,258.711181640625,248.0,50003.87890625,0.0,3950.218017578125,1.0,279.7582092285156,283.0372314453125,292.13385009765625,295.35601806640625,293.1499938964844,293.1499938964844,280.04998779296875,36169.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487104892730713,3.648734569549561,8.883254167812993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.92041015625,0.0,1532.999267578125,1895.4371337890625,0.0,4300.0,0.905087947845459,1.0,0.0,3.0,1.0,0.0
12244080,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7626562714576721,0.3901603519916534,0.3576473891735077,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8498788475990295,0.546802818775177,0.5236957669258118,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.9819998741149902,0.8349692821502686,0.5850809812545776,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7503081560134888,0.3709194362163543,0.3582206666469574,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6438195109367371,0.2315653413534164,1.07658588886261,284.7650451660156,284.95001220703125,299.0829467773437,289.0569763183594,297.7396545410156,297.1833801269531,284.7633056640625,1.0,0.6886588931083679,0.3549681007862091,0.3549681007862091,1.0,1.0,-3.4837632179260254,0.926870822906494,2.5568923950195312,-0.0937521606683731,0.8969656825065613,0.8969656825065613,0.0,258.711181640625,248.0,50003.87890625,0.0,3950.218017578125,1.0,279.7582092285156,283.0372314453125,292.13385009765625,295.35601806640625,293.1499938964844,293.1499938964844,280.04998779296875,36169.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487104892730713,3.648734569549561,8.883254167812993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.92041015625,0.0,1532.999267578125,1895.4371337890625,0.0,4300.0,0.905087947845459,1.0,0.0,3.0,1.0,0.0
12244140,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.763001561164856,0.3883377015590668,0.355483740568161,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8504877090454102,0.5444586277008057,0.520973265171051,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9843560457229614,0.836546003818512,0.5855993032455444,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7511417865753174,0.3698369264602661,0.3567996621131897,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6440503001213074,0.2303608953952789,1.069792628288269,284.9101867675781,284.95001220703125,299.0267639160156,289.03399658203125,297.7181396484375,297.1759948730469,284.9106750488281,1.0,0.6847538948059082,0.3545987904071808,0.3545987904071808,1.0,1.0,-3.468626976013184,0.9209627509117126,2.547664165496826,-0.0953216776251792,0.8976550698280334,0.8976550698280334,0.0,255.2864990234375,236.0,48648.1171875,0.0,3891.84423828125,1.0,280.0421447753906,283.22967529296875,292.0213623046875,295.10943603515625,293.1499938964844,293.1499938964844,280.3500061035156,36075.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997094452381134,1.0,0.0,0.0,3.645273447036743,3.645297527313232,8.866526854944823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.2685546875,0.0,1528.4781494140625,1895.4371337890625,0.0,4275.4521484375,0.904279887676239,1.0,0.0,3.0,1.0,0.0
12244200,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.763001561164856,0.3883377015590668,0.355483740568161,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8504877090454102,0.5444586277008057,0.520973265171051,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9843560457229614,0.836546003818512,0.5855993032455444,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7511417865753174,0.3698369264602661,0.3567996621131897,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6440503001213074,0.2303608953952789,1.069792628288269,284.9101867675781,284.95001220703125,299.0267639160156,289.03399658203125,297.7181396484375,297.1759948730469,284.9106750488281,1.0,0.6847538948059082,0.3545987904071808,0.3545987904071808,1.0,1.0,-3.468626976013184,0.9209627509117126,2.547664165496826,-0.0953216776251792,0.8976550698280334,0.8976550698280334,0.0,255.2864990234375,236.0,48648.1171875,0.0,3891.84423828125,1.0,280.0421447753906,283.22967529296875,292.0213623046875,295.10943603515625,293.1499938964844,293.1499938964844,280.3500061035156,36075.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997094452381134,1.0,0.0,0.0,3.645273447036743,3.645297527313232,8.866526854944823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.2685546875,0.0,1528.4781494140625,1895.4371337890625,0.0,4275.4521484375,0.904279887676239,1.0,0.0,3.0,1.0,0.0
12244260,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7680139541625977,0.3877382576465606,0.3544252812862396,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8559080958366394,0.5433641672134399,0.5193807482719421,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9912683367729188,0.8397008776664734,0.5873299241065979,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.756239116191864,0.3697402477264404,0.3561803698539734,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6479650139808655,0.2299040257930755,1.0654163360595703,285.0760192871094,284.95001220703125,298.9656066894531,289.0072326660156,297.7055358886719,297.183349609375,285.07672119140625,1.0,0.6794360280036926,0.3545076847076416,0.3545076847076416,1.0,1.0,-3.461506128311157,0.9184158444404602,2.543090343475342,-0.0958443954586982,0.900746524333954,0.900746524333954,0.0,246.60592651367188,224.0,47358.80078125,0.0,3822.759521484375,1.0,280.3417358398437,283.4417419433594,291.9658508300781,294.9546203613281,293.1499938964844,293.1499938964844,280.04998779296875,35898.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856092929840088,1.0,0.0,0.0,3.648529767990112,3.6485536098480233,8.882374231689028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.20166015625,0.0,1530.774658203125,1895.4371337890625,0.0,4177.28759765625,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12244320,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7680139541625977,0.3877382576465606,0.3544252812862396,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8559080958366394,0.5433641672134399,0.5193807482719421,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9912683367729188,0.8397008776664734,0.5873299241065979,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.756239116191864,0.3697402477264404,0.3561803698539734,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6479650139808655,0.2299040257930755,1.0654163360595703,285.0760192871094,284.95001220703125,298.9656066894531,289.0072326660156,297.7055358886719,297.183349609375,285.07672119140625,1.0,0.6794360280036926,0.3545076847076416,0.3545076847076416,1.0,1.0,-3.461506128311157,0.9184158444404602,2.543090343475342,-0.0958443954586982,0.900746524333954,0.900746524333954,0.0,246.60592651367188,224.0,47358.80078125,0.0,3822.759521484375,1.0,280.3417358398437,283.4417419433594,291.9658508300781,294.9546203613281,293.1499938964844,293.1499938964844,280.04998779296875,35898.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856092929840088,1.0,0.0,0.0,3.648529767990112,3.6485536098480233,8.882374231689028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.20166015625,0.0,1530.774658203125,1895.4371337890625,0.0,4177.28759765625,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12244380,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7734718918800354,0.3859159052371979,0.3529089093208313,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8620048761367798,0.5411960482597351,0.5174418091773987,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.997983455657959,0.8406414985656738,0.5882459282875061,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7619882822036743,0.3689272403717041,0.3553768694400787,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6525256037712097,0.2290602326393127,1.0609468221664429,284.9022827148437,284.95001220703125,298.902587890625,288.97833251953125,297.680908203125,297.1748046875,284.900390625,1.0,0.6734547019004822,0.3544202148914337,0.3544202148914337,1.0,1.0,-3.4521281719207764,0.915190815925598,2.5369372367858887,-0.096200056374073,0.8987195491790771,0.8987195491790771,0.0,237.2904815673828,224.0,48329.66015625,0.0,3744.641357421875,1.0,280.05908203125,283.2292785644531,292.0149230957031,295.1290588378906,293.1499938964844,293.1499938964844,280.04998779296875,36027.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964019656181335,1.0,0.0,0.0,3.6482629776000977,3.648287057876587,8.881075359568058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.23974609375,0.0,1531.4444580078125,1895.4371337890625,0.0,4269.583984375,0.9048953056335448,1.0,0.0,3.0,1.0,0.0
12244440,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7736644148826599,0.385818213224411,0.3528116941452026,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8622297644615173,0.5410822629928589,0.5173262357711792,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9982191324234008,0.8406519293785095,0.5882311463356018,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7622017860412598,0.3688749670982361,0.3553184270858764,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6526917815208435,0.2290109395980835,1.060680627822876,284.9002685546875,284.95001220703125,298.89990234375,288.97705078125,297.6796875,297.1741943359375,284.8985290527344,1.0,0.6731777191162109,0.3544165790081024,0.3544165790081024,1.0,1.0,-3.451465606689453,0.914971113204956,2.536494493484497,-0.0962219908833503,0.8986668586730957,0.8986668586730957,0.0,236.9169464111328,212.0,48324.09765625,0.0,3740.814453125,1.0,280.0578308105469,283.22735595703125,292.0127258300781,295.1252136230469,293.1499938964844,293.1499938964844,280.3500061035156,36030.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965997934341432,1.0,0.0,0.0,3.648164987564087,3.648189067840576,8.880599011718004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.93359375,0.0,1531.3594970703125,1895.4371337890625,0.0,4271.26123046875,0.9048766493797302,1.0,0.0,3.0,1.0,0.0
12244500,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7759289741516113,0.3849363327026367,0.351679652929306,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8648562431335449,0.5399593710899353,0.5159425139427185,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.8415018320083618,0.5855183005332947,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7647028565406799,0.3684189617633819,0.3546205759048462,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6546120047569275,0.2285086065530777,1.0573993921279907,285.01025390625,284.95001220703125,298.8654479980469,288.96075439453125,297.6676025390625,297.1712646484375,285.0154724121094,1.0,0.6694638133049011,0.3543710112571716,0.3543710112571716,1.0,1.0,-3.44042444229126,0.9113563895225524,2.5290682315826416,-0.0965432748198509,0.900123655796051,0.900123655796051,0.0,232.4737701416016,212.0,47201.8203125,0.0,3687.700927734375,1.0,280.30126953125,283.37750244140625,291.9344177246094,294.8963317871094,293.1499938964844,293.1499938964844,280.3500061035156,35968.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907953143119812,1.0,0.0,0.0,3.648613452911377,3.648637533187866,8.882782367436448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.10693359375,0.0,1531.3887939453125,1895.4371337890625,0.0,4221.8310546875,0.9049816727638244,1.0,0.0,3.0,1.0,0.0
12244560,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7785452008247375,0.3844040036201477,0.3509533703327179,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8677541017532349,0.5391658544540405,0.5149393677711487,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.8436183929443359,0.5787442922592163,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7674443125724792,0.368196427822113,0.3541795015335083,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6567337512969971,0.2281655073165893,1.054860234260559,285.03790283203125,284.95001220703125,298.8300170898437,288.94366455078125,297.6607971191406,297.1762390136719,285.03778076171875,1.0,0.665375828742981,0.3543237745761871,0.3543237745761871,1.0,1.0,-3.4266011714935303,0.9068648815155028,2.519736289978028,-0.097021572291851,0.901026725769043,0.901026725769043,0.0,227.9745483398437,200.0,46911.7578125,0.0,3627.924072265625,1.0,280.3421325683594,283.4119567871094,291.9135437011719,294.8915710449219,293.1499938964844,293.1499938964844,280.04998779296875,35912.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987233579158783,1.0,0.0,0.0,3.650856971740722,3.650881052017212,8.893708809409873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.43603515625,0.0,1533.46533203125,1895.4371337890625,0.0,4191.27685546875,0.9054166674613952,1.0,0.0,3.0,1.0,0.0
12244620,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7838980555534363,0.3820767998695373,0.3489435315132141,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8738633394241333,0.5363869071006775,0.5123959183692932,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.8477883338928223,0.5639896392822266,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.773206889629364,0.3668929636478424,0.3529156446456909,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6612423062324524,0.2269525229930877,1.0487663745880127,284.8442687988281,284.95001220703125,298.75634765625,288.90740966796875,297.6412658691406,297.1791381835937,284.8418884277344,1.0,0.6563498973846436,0.3542293012142181,0.3542293012142181,1.0,1.0,-3.394552230834961,0.8964879512786865,2.4980642795562744,-0.0980665832757949,0.8980748653411865,0.8980748653411865,0.0,218.51475524902344,188.0,47652.3828125,0.0,3496.605224609375,1.0,280.0578308105469,283.18365478515625,291.9376525878906,295.01727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36081.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968051314353944,1.0,0.0,0.0,3.648679494857788,3.648703575134277,8.883103532753012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.05419921875,0.0,1532.31298828125,1895.4371337890625,0.0,4273.00146484375,0.9050222039222716,1.0,0.0,3.0,1.0,0.0
12244680,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7838980555534363,0.3820767998695373,0.3489435315132141,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8738633394241333,0.5363869071006775,0.5123959183692932,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.8477883338928223,0.5639896392822266,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.773206889629364,0.3668929636478424,0.3529156446456909,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6612423062324524,0.2269525229930877,1.0487663745880127,284.8442687988281,284.95001220703125,298.75634765625,288.90740966796875,297.6412658691406,297.1791381835937,284.8418884277344,1.0,0.6563498973846436,0.3542293012142181,0.3542293012142181,1.0,1.0,-3.394552230834961,0.8964879512786865,2.4980642795562744,-0.0980665832757949,0.8980748653411865,0.8980748653411865,0.0,218.51475524902344,188.0,47652.3828125,0.0,3496.605224609375,1.0,280.0578308105469,283.18365478515625,291.9376525878906,295.01727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36081.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968051314353944,1.0,0.0,0.0,3.648679494857788,3.648703575134277,8.883103532753012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.05419921875,0.0,1532.31298828125,1895.4371337890625,0.0,4273.00146484375,0.9050222039222716,1.0,0.0,3.0,1.0,0.0
12244740,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7902236580848694,0.3804703056812286,0.3468383550643921,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8810544610023499,0.5341870784759521,0.5096621513366699,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8544026017189026,0.5475906729698181,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7798659205436707,0.3659093081951141,0.3514217436313629,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.6664938926696777,0.2259309738874435,1.0418177843093872,284.9752502441406,284.95001220703125,298.6793518066406,288.8685607910156,297.6311950683594,297.1964111328125,284.9750366210937,1.0,0.6464009284973145,0.3541348278522491,0.3541348278522491,1.0,1.0,-3.3588664531707764,0.8849595189094543,2.473906993865967,-0.0993454456329345,0.8995376229286194,0.8995376229286194,0.0,208.25506591796875,176.0,46145.9140625,0.0,3354.613525390625,1.0,280.3421630859375,283.3638000488281,291.8294372558594,294.76287841796875,293.1499938964844,293.1499938964844,280.6499938964844,35985.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854792356491088,1.0,0.0,0.0,3.648614883422852,3.6486387252807617,8.882788620212523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.6181640625,0.0,1531.52294921875,1895.4371337890625,0.0,4176.166015625,0.9049642086029052,1.0,0.0,3.0,1.0,0.0
12244800,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7902236580848694,0.3804703056812286,0.3468383550643921,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8810544610023499,0.5341870784759521,0.5096621513366699,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8544026017189026,0.5475906729698181,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7798659205436707,0.3659093081951141,0.3514217436313629,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.6664938926696777,0.2259309738874435,1.0418177843093872,284.9752502441406,284.95001220703125,298.6793518066406,288.8685607910156,297.6311950683594,297.1964111328125,284.9750366210937,1.0,0.6464009284973145,0.3541348278522491,0.3541348278522491,1.0,1.0,-3.3588664531707764,0.8849595189094543,2.473906993865967,-0.0993454456329345,0.8995376229286194,0.8995376229286194,0.0,208.25506591796875,176.0,46145.9140625,0.0,3354.613525390625,1.0,280.3421630859375,283.3638000488281,291.8294372558594,294.76287841796875,293.1499938964844,293.1499938964844,280.6499938964844,35985.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854792356491088,1.0,0.0,0.0,3.648614883422852,3.6486387252807617,8.882788620212523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.6181640625,0.0,1531.52294921875,1895.4371337890625,0.0,4176.166015625,0.9049642086029052,1.0,0.0,3.0,1.0,0.0
12244860,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7991306781768799,0.379849910736084,0.3457398116588592,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8909003138542175,0.5330032110214233,0.5079641342163086,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.9990000128746032,0.8638665080070496,0.5283172130584717,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7889023423194885,0.365693062543869,0.3506673276424408,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.673943042755127,0.2255382984876632,1.0375174283981323,285.1258850097656,284.95001220703125,298.599365234375,288.8274230957031,297.634033203125,297.2333374023437,285.1258850097656,1.0,0.636173665523529,0.3545332849025726,0.3545332849025726,1.0,1.0,-3.326254367828369,0.8758335709571838,2.45042085647583,-0.0991103947162628,0.9031918048858644,0.9031918048858644,0.0,196.8929748535156,179.0,44682.10546875,0.0,3215.95947265625,1.0,280.6417541503906,283.5623474121094,291.77099609375,294.5984802246094,293.1499938964844,293.1499938964844,280.3500061035156,35820.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711151123046876,1.0,0.0,0.0,3.6548330783844,3.6548569202423096,8.913091278373031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.63525390625,0.0,1537.207763671875,1895.4371337890625,0.0,4051.024658203125,0.906246781349182,1.0,0.0,3.0,1.0,0.0
12244920,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7991306781768799,0.379849910736084,0.3457398116588592,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8909003138542175,0.5330032110214233,0.5079641342163086,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.9990000128746032,0.8638665080070496,0.5283172130584717,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7889023423194885,0.365693062543869,0.3506673276424408,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.673943042755127,0.2255382984876632,1.0375174283981323,285.1258850097656,284.95001220703125,298.599365234375,288.8274230957031,297.634033203125,297.2333374023437,285.1258850097656,1.0,0.636173665523529,0.3545332849025726,0.3545332849025726,1.0,1.0,-3.326254367828369,0.8758335709571838,2.45042085647583,-0.0991103947162628,0.9031918048858644,0.9031918048858644,0.0,196.8929748535156,179.0,44682.10546875,0.0,3215.95947265625,1.0,280.6417541503906,283.5623474121094,291.77099609375,294.5984802246094,293.1499938964844,293.1499938964844,280.3500061035156,35820.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711151123046876,1.0,0.0,0.0,3.6548330783844,3.6548569202423096,8.913091278373031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.63525390625,0.0,1537.207763671875,1895.4371337890625,0.0,4051.024658203125,0.906246781349182,1.0,0.0,3.0,1.0,0.0
12244980,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.803170382976532,0.3778975307941437,0.3442439138889313,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8955322504043579,0.5306076407432556,0.5059627890586853,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.8714879155158997,0.5183475017547607,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.793403685092926,0.3646376430988312,0.3498020768165588,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6776410937309265,0.2247016578912735,1.0338106155395508,284.9388122558594,284.95001220703125,298.5168151855469,288.78424072265625,297.6219177246094,297.25048828125,284.93682861328125,1.0,0.6305817365646362,0.3549317419528961,0.3549317419528961,1.0,1.0,-3.304556131362915,0.8701810240745544,2.434375047683716,-0.0986245572566986,0.9015366435050964,0.9015366435050964,0.0,190.98341369628903,182.0,45544.296875,0.0,3134.404541015625,1.0,280.3577880859375,283.33819580078125,291.8143310546875,294.7564392089844,293.1499938964844,293.1499938964844,280.04998779296875,35963.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98113214969635,1.0,0.0,0.0,3.656976222991944,3.6570003032684326,8.923547625272477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.43017578125,0.0,1540.673583984375,1895.4371337890625,0.0,4138.556640625,0.9068000316619872,1.0,0.0,3.0,1.0,0.0
12245040,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.803170382976532,0.3778975307941437,0.3442439138889313,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8955322504043579,0.5306076407432556,0.5059627890586853,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.8714879155158997,0.5183475017547607,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.793403685092926,0.3646376430988312,0.3498020768165588,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6776410937309265,0.2247016578912735,1.0338106155395508,284.9388122558594,284.95001220703125,298.5168151855469,288.78424072265625,297.6219177246094,297.25048828125,284.93682861328125,1.0,0.6305817365646362,0.3549317419528961,0.3549317419528961,1.0,1.0,-3.304556131362915,0.8701810240745544,2.434375047683716,-0.0986245572566986,0.9015366435050964,0.9015366435050964,0.0,190.98341369628903,182.0,45544.296875,0.0,3134.404541015625,1.0,280.3577880859375,283.33819580078125,291.8143310546875,294.7564392089844,293.1499938964844,293.1499938964844,280.04998779296875,35963.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98113214969635,1.0,0.0,0.0,3.656976222991944,3.6570003032684326,8.923547625272477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.43017578125,0.0,1540.673583984375,1895.4371337890625,0.0,4138.556640625,0.9068000316619872,1.0,0.0,3.0,1.0,0.0
12245100,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8031721711158752,0.3764156401157379,0.3430535793304443,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8957014083862305,0.5288732647895813,0.5044872760772705,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9990000128746032,0.8738763928413391,0.5165517926216125,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7937331795692444,0.363676905632019,0.3490121066570282,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6777865290641785,0.2239562422037124,1.0308531522750854,284.7914123535156,284.95001220703125,298.4747314453125,288.7619934082031,297.6073608398437,297.2474670410156,284.783447265625,1.0,0.6286893486976624,0.3551309704780578,0.3551309704780578,1.0,1.0,-3.294687509536743,0.8676555156707764,2.427031993865967,-0.0983073785901069,0.8990431427955627,0.8990431427955627,0.0,189.7154235839844,182.0,46408.76953125,0.0,3105.61474609375,1.0,280.1010437011719,283.1548156738281,291.8282775878906,294.8857116699219,293.1499938964844,293.1499938964844,280.04998779296875,36087.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896910786628724,1.0,0.0,0.0,3.6550238132476807,3.65504789352417,8.914022373573971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.0107421875,0.0,1539.422607421875,1895.4371337890625,0.0,4212.37646484375,0.9064109921455384,1.0,0.0,3.0,1.0,0.0
12245160,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.8021020889282227,0.3747106790542602,0.3415800929069519,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.894730806350708,0.5268793702125549,0.5026909708976746,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.9990000128746032,0.8754769563674927,0.5163395404815674,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.7930278182029724,0.3624891936779022,0.3479663431644439,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.6769754886627197,0.2230077534914016,1.0269536972045898,284.7346496582031,284.95001220703125,298.43212890625,288.7393493652344,297.5886535644531,297.2386169433594,284.73260498046875,1.0,0.6271758079528809,0.3552975654602051,0.3552975654602051,1.0,1.0,-3.2845571041107178,0.8649507164955139,2.419606208801269,-0.0980871319770813,0.8969974517822266,0.8969974517822266,0.0,189.24285888671875,185.0,46380.6484375,0.0,3080.869384765625,1.0,280.0580749511719,283.0985717773437,291.78631591796875,294.7992248535156,293.1499938964844,293.1499938964844,280.3500061035156,36195.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936983585357666,1.0,0.0,0.0,3.650444030761719,3.650468111038208,8.891697689250577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.00537109375,0.0,1535.1239013671875,1895.4371337890625,0.0,4246.6103515625,0.9054911136627196,1.0,0.0,3.0,1.0,0.0
12245220,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.799877941608429,0.372673898935318,0.3393839597702026,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.892431914806366,0.5241602063179016,0.4997639954090118,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8796244263648987,0.5171933174133301,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7912638187408447,0.3609900176525116,0.346287727355957,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6749222278594971,0.2215783447027206,1.0198572874069214,284.88043212890625,284.95001220703125,298.3456726074219,288.69305419921875,297.5624084472656,297.23712158203125,284.8808898925781,1.0,0.6251827478408813,0.3556308150291443,0.3556308150291443,1.0,1.0,-3.2688663005828857,0.86097252368927,2.407893657684326,-0.0976213067770004,0.897286057472229,0.897286057472229,0.0,189.10772705078125,188.0,45032.734375,0.0,3046.141357421875,1.0,280.3421630859375,283.2923278808594,291.6553955078125,294.5200500488281,293.1499938964844,293.1499938964844,280.6499938964844,36110.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822054505348206,1.0,0.0,0.0,3.645659923553467,3.645684003829956,8.86840666680655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.224609375,0.0,1529.171142578125,1895.4371337890625,0.0,4147.86474609375,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12245280,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.799877941608429,0.372673898935318,0.3393839597702026,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.892431914806366,0.5241602063179016,0.4997639954090118,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8796244263648987,0.5171933174133301,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7912638187408447,0.3609900176525116,0.346287727355957,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6749222278594971,0.2215783447027206,1.0198572874069214,284.88043212890625,284.95001220703125,298.3456726074219,288.69305419921875,297.5624084472656,297.23712158203125,284.8808898925781,1.0,0.6251827478408813,0.3556308150291443,0.3556308150291443,1.0,1.0,-3.2688663005828857,0.86097252368927,2.407893657684326,-0.0976213067770004,0.897286057472229,0.897286057472229,0.0,189.10772705078125,188.0,45032.734375,0.0,3046.141357421875,1.0,280.3421630859375,283.2923278808594,291.6553955078125,294.5200500488281,293.1499938964844,293.1499938964844,280.6499938964844,36110.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822054505348206,1.0,0.0,0.0,3.645659923553467,3.645684003829956,8.86840666680655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.224609375,0.0,1529.171142578125,1895.4371337890625,0.0,4147.86474609375,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
