time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245340,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7983904480934143,0.3716744184494018,0.3383443057537079,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8906850218772888,0.5225724577903748,0.4980922937393188,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.884810209274292,0.5184148550033569,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.790080189704895,0.3604210615158081,0.3455946445465088,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6734121441841125,0.220787912607193,1.0157992839813232,285.0485534667969,284.95001220703125,298.2578430175781,288.6455993652344,297.5451354980469,297.2489624023437,285.0492858886719,1.0,0.6244882345199585,0.3559640347957611,0.3559640347957611,1.0,1.0,-3.2613563537597656,0.8595828413963318,2.401773691177368,-0.0968870371580123,0.9000232219696045,0.9000232219696045,0.0,189.4570159912109,191.0,43759.3671875,0.0,3031.924072265625,1.0,280.6417236328125,283.5067443847656,291.59063720703125,294.35711669921875,293.1499938964844,293.1499938964844,280.95001220703125,35936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679778814315796,1.0,0.0,0.0,3.647494077682495,3.647517919540405,8.877332220436074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9814453125,0.0,1529.9039306640625,1895.4371337890625,0.0,4023.3740234375,0.9046870470046996,1.0,0.0,3.0,1.0,0.0
12245400,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7983904480934143,0.3716744184494018,0.3383443057537079,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8906850218772888,0.5225724577903748,0.4980922937393188,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.884810209274292,0.5184148550033569,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.790080189704895,0.3604210615158081,0.3455946445465088,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6734121441841125,0.220787912607193,1.0157992839813232,285.0485534667969,284.95001220703125,298.2578430175781,288.6455993652344,297.5451354980469,297.2489624023437,285.0492858886719,1.0,0.6244882345199585,0.3559640347957611,0.3559640347957611,1.0,1.0,-3.2613563537597656,0.8595828413963318,2.401773691177368,-0.0968870371580123,0.9000232219696045,0.9000232219696045,0.0,189.4570159912109,191.0,43759.3671875,0.0,3031.924072265625,1.0,280.6417236328125,283.5067443847656,291.59063720703125,294.35711669921875,293.1499938964844,293.1499938964844,280.95001220703125,35936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679778814315796,1.0,0.0,0.0,3.647494077682495,3.647517919540405,8.877332220436074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9814453125,0.0,1529.9039306640625,1895.4371337890625,0.0,4023.3740234375,0.9046870470046996,1.0,0.0,3.0,1.0,0.0
12245460,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7968814373016357,0.3710878193378448,0.3377854228019714,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8888549208641052,0.5214986205101013,0.4970284700393677,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.9990000128746032,0.8904130458831787,0.5204200744628906,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7889311909675598,0.3603393733501434,0.3454625010490417,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6720350384712219,0.2203860431909561,1.0138189792633057,285.2193908691406,284.95001220703125,298.1690673828125,288.59735107421875,297.5304260253906,297.2649841308594,285.2201843261719,1.0,0.6247963309288025,0.3561554849147796,0.3561554849147796,1.0,1.0,-3.25927209854126,0.859504222869873,2.3997678756713867,-0.0963648408651351,0.9050608277320862,0.9050608277320862,0.0,190.4035797119141,194.0,42569.8046875,0.0,3032.7138671875,1.0,280.9417724609375,283.7215270996094,291.5466003417969,294.23419189453125,293.1499938964844,293.1499938964844,280.6499938964844,35725.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550949931144714,1.0,0.0,0.0,3.657153606414795,3.657177686691284,8.924413918975915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.97119140625,0.0,1539.0855712890625,1895.4371337890625,0.0,3908.743408203125,0.9067063331604004,1.0,0.0,3.0,1.0,0.0
12245520,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7968814373016357,0.3710878193378448,0.3377854228019714,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8888549208641052,0.5214986205101013,0.4970284700393677,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.9990000128746032,0.8904130458831787,0.5204200744628906,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7889311909675598,0.3603393733501434,0.3454625010490417,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6720350384712219,0.2203860431909561,1.0138189792633057,285.2193908691406,284.95001220703125,298.1690673828125,288.59735107421875,297.5304260253906,297.2649841308594,285.2201843261719,1.0,0.6247963309288025,0.3561554849147796,0.3561554849147796,1.0,1.0,-3.25927209854126,0.859504222869873,2.3997678756713867,-0.0963648408651351,0.9050608277320862,0.9050608277320862,0.0,190.4035797119141,194.0,42569.8046875,0.0,3032.7138671875,1.0,280.9417724609375,283.7215270996094,291.5466003417969,294.23419189453125,293.1499938964844,293.1499938964844,280.6499938964844,35725.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550949931144714,1.0,0.0,0.0,3.657153606414795,3.657177686691284,8.924413918975915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.97119140625,0.0,1539.0855712890625,1895.4371337890625,0.0,3908.743408203125,0.9067063331604004,1.0,0.0,3.0,1.0,0.0
12245580,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7935333847999573,0.3689781725406647,0.3364520967006683,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8852393627166748,0.5189832448959351,0.4952444434165954,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.8934084177017212,0.5247631669044495,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7862368226051331,0.3592473566532135,0.3448860645294189,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6693562269210815,0.2193315476179123,1.0107145309448242,285.0402526855469,284.95001220703125,298.0797424316406,288.5485534667969,297.49627685546875,297.25396728515625,285.0384216308594,1.0,0.6255891919136047,0.3563469350337982,0.3563469350337982,1.0,1.0,-3.2563283443450928,0.859131932258606,2.3971965312957764,-0.0957657098770141,0.9048277139663696,0.9048277139663696,0.0,192.5296325683593,197.0,43564.12109375,0.0,3038.201171875,1.0,280.6577453613281,283.503173828125,291.5931701660156,294.4092712402344,293.1499938964844,293.1499938964844,280.3500061035156,35839.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683459997177124,1.0,0.0,0.0,3.66392993927002,3.663954019546509,8.957516683949507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.595703125,0.0,1547.5130615234375,1895.4371337890625,0.0,4026.624267578125,0.9082731604576112,1.0,0.0,3.0,1.0,0.0
12245640,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7935333847999573,0.3689781725406647,0.3364520967006683,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8852393627166748,0.5189832448959351,0.4952444434165954,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.8934084177017212,0.5247631669044495,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7862368226051331,0.3592473566532135,0.3448860645294189,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6693562269210815,0.2193315476179123,1.0107145309448242,285.0402526855469,284.95001220703125,298.0797424316406,288.5485534667969,297.49627685546875,297.25396728515625,285.0384216308594,1.0,0.6255891919136047,0.3563469350337982,0.3563469350337982,1.0,1.0,-3.2563283443450928,0.859131932258606,2.3971965312957764,-0.0957657098770141,0.9048277139663696,0.9048277139663696,0.0,192.5296325683593,197.0,43564.12109375,0.0,3038.201171875,1.0,280.6577453613281,283.503173828125,291.5931701660156,294.4092712402344,293.1499938964844,293.1499938964844,280.3500061035156,35839.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683459997177124,1.0,0.0,0.0,3.66392993927002,3.663954019546509,8.957516683949507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.595703125,0.0,1547.5130615234375,1895.4371337890625,0.0,4026.624267578125,0.9082731604576112,1.0,0.0,3.0,1.0,0.0
12245700,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7908914089202881,0.3673877120018005,0.3352677524089813,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8824788928031921,0.5171446204185486,0.4937829673290252,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.8937596678733826,0.5280214548110962,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7840030789375305,0.3582310378551483,0.3441549241542816,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6671932935714722,0.2184361219406128,1.0076149702072144,284.89373779296875,284.95001220703125,298.03497314453125,288.5240478515625,297.4725952148437,297.2391662597656,284.8856811523437,1.0,0.625935971736908,0.3564426898956299,0.3564426898956299,1.0,1.0,-3.2524635791778564,0.8581834435462952,2.394280195236206,-0.095539391040802,0.9030267596244812,0.9030267596244812,0.0,194.0760955810547,197.0,44467.23828125,0.0,3038.486572265625,1.0,280.4008178710937,283.32000732421875,291.6052551269531,294.5399475097656,293.1499938964844,293.1499938964844,280.3500061035156,35952.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784285426139832,1.0,0.0,0.0,3.66457200050354,3.664596080780029,8.960656145973189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.24072265625,0.0,1549.0814208984375,1895.4371337890625,0.0,4115.04833984375,0.9084566235542296,1.0,0.0,3.0,1.0,0.0
12245760,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7877260446548462,0.3655614256858825,0.3337700664997101,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8792065978050232,0.5150284767150879,0.4919625222682953,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9990000128746032,0.8934988975524902,0.5318449139595032,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7812777757644653,0.3569724559783935,0.3431318700313568,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6645542979240417,0.2173260450363159,1.003408432006836,284.8369445800781,284.95001220703125,297.990234375,288.49951171875,297.4462280273437,297.22039794921875,284.8348999023437,1.0,0.6261805891990662,0.3564682602882385,0.3564682602882385,1.0,1.0,-3.246788024902344,0.8564624190330505,2.3903255462646484,-0.0955644696950912,0.9016630053520204,0.9016630053520204,0.0,195.8630523681641,200.0,44469.6015625,0.0,3036.220947265625,1.0,280.3580017089844,283.2636413574219,291.5589294433594,294.4525451660156,293.1499938964844,293.1499938964844,280.04998779296875,36051.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835771322250366,1.0,0.0,0.0,3.6627368927001953,3.662761211395264,8.951683980740199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.6103515625,0.0,1547.77099609375,1895.4371337890625,0.0,4159.73876953125,0.9081431031227112,1.0,0.0,3.0,1.0,0.0
12245820,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.7809492945671082,0.36150923371315,0.3304344713687897,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.872215211391449,0.5103062391281128,0.4878614842891693,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.9990000128746032,0.8916414380073547,0.5399988293647766,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.7753384709358215,0.3540210127830505,0.3406637012958526,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.6587206125259399,0.2146801352500915,0.9930160641670228,284.63043212890625,284.95001220703125,297.9010009765625,288.4505310058594,297.39031982421875,297.1783447265625,284.6282958984375,1.0,0.6263742446899414,0.3565194606781006,0.3565194606781006,1.0,1.0,-3.23219633102417,0.851959228515625,2.380237102508545,-0.095752902328968,0.8957158327102661,0.8957158327102661,0.0,199.63368225097656,203.0,45261.6015625,0.0,3025.86279296875,1.0,280.0581970214844,283.0243530273437,291.499755859375,294.4478454589844,293.1499938964844,293.1499938964844,280.3500061035156,36317.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960537552833556,1.0,0.0,0.0,3.651719570159912,3.651743650436402,8.897912380234629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.3544921875,0.0,1537.45654296875,1895.4371337890625,0.0,4266.630859375,0.9058569073677064,1.0,0.0,3.0,1.0,0.0
12245880,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.7809492945671082,0.36150923371315,0.3304344713687897,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.872215211391449,0.5103062391281128,0.4878614842891693,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.9990000128746032,0.8916414380073547,0.5399988293647766,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.7753384709358215,0.3540210127830505,0.3406637012958526,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.6587206125259399,0.2146801352500915,0.9930160641670228,284.63043212890625,284.95001220703125,297.9010009765625,288.4505310058594,297.39031982421875,297.1783447265625,284.6282958984375,1.0,0.6263742446899414,0.3565194606781006,0.3565194606781006,1.0,1.0,-3.23219633102417,0.851959228515625,2.380237102508545,-0.095752902328968,0.8957158327102661,0.8957158327102661,0.0,199.63368225097656,203.0,45261.6015625,0.0,3025.86279296875,1.0,280.0581970214844,283.0243530273437,291.499755859375,294.4478454589844,293.1499938964844,293.1499938964844,280.3500061035156,36317.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960537552833556,1.0,0.0,0.0,3.651719570159912,3.651743650436402,8.897912380234629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.3544921875,0.0,1537.45654296875,1895.4371337890625,0.0,4266.630859375,0.9058569073677064,1.0,0.0,3.0,1.0,0.0
12245940,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7753762602806091,0.3587892055511474,0.3277199268341064,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8663406372070312,0.5068007111549377,0.4842897951602936,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9990000128746032,0.8912188410758972,0.5469599962234497,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7703430652618408,0.3519202172756195,0.3385122716426849,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.653597354888916,0.2124758064746856,0.982889711856842,284.7759094238281,284.95001220703125,297.8123779296875,288.4019470214844,297.34991455078125,297.15771484375,284.7763366699219,1.0,0.6263919472694397,0.3565706312656402,0.3565706312656402,1.0,1.0,-3.218242645263672,0.8476601243019104,2.370582342147827,-0.0960186272859573,0.8946081399917603,0.8946081399917603,0.0,202.8491668701172,206.0,43879.96484375,0.0,3013.869873046875,1.0,280.3421325683594,283.2198181152344,291.35858154296875,294.15203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36251.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832154512405396,1.0,0.0,0.0,3.641690731048584,3.641714572906494,8.849106052366551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.47607421875,0.0,1525.820556640625,1895.4371337890625,0.0,4156.6103515625,0.9035990238189696,1.0,0.0,3.0,1.0,0.0
12246000,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7753762602806091,0.3587892055511474,0.3277199268341064,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8663406372070312,0.5068007111549377,0.4842897951602936,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9990000128746032,0.8912188410758972,0.5469599962234497,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7703430652618408,0.3519202172756195,0.3385122716426849,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.653597354888916,0.2124758064746856,0.982889711856842,284.7759094238281,284.95001220703125,297.8123779296875,288.4019470214844,297.34991455078125,297.15771484375,284.7763366699219,1.0,0.6263919472694397,0.3565706312656402,0.3565706312656402,1.0,1.0,-3.218242645263672,0.8476601243019104,2.370582342147827,-0.0960186272859573,0.8946081399917603,0.8946081399917603,0.0,202.8491668701172,206.0,43879.96484375,0.0,3013.869873046875,1.0,280.3421325683594,283.2198181152344,291.35858154296875,294.15203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36251.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832154512405396,1.0,0.0,0.0,3.641690731048584,3.641714572906494,8.849106052366551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.47607421875,0.0,1525.820556640625,1895.4371337890625,0.0,4156.6103515625,0.9035990238189696,1.0,0.0,3.0,1.0,0.0
12246060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7718111872673035,0.3572179079055786,0.3262224793434143,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8624007701873779,0.504531979560852,0.4820374250411987,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.8926700353622437,0.5519341826438904,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7671603560447693,0.3508347570896148,0.3373986482620239,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.650128960609436,0.2110253274440765,0.9761450290679932,284.9435729980469,284.95001220703125,297.7248229980469,288.35400390625,297.3232116699219,297.1561279296875,284.9442749023437,1.0,0.6267338991165161,0.356868714094162,0.356868714094162,1.0,1.0,-3.2102630138397217,0.8459661602973938,2.3642966747283936,-0.0953738391399383,0.8959419131278992,0.8959419131278992,0.0,205.2489318847656,209.0,42563.65625,0.0,3010.10888671875,1.0,280.64166259765625,283.43560791015625,291.2916564941406,293.9828186035156,293.1499938964844,293.1499938964844,280.95001220703125,36085.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674290418624878,1.0,0.0,0.0,3.637948513031006,3.637972354888916,8.830928663883242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.9990234375,0.0,1520.4400634765625,1895.4371337890625,0.0,4018.525634765625,0.9026558995246888,1.0,0.0,3.0,1.0,0.0
12246120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7718111872673035,0.3572179079055786,0.3262224793434143,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8624007701873779,0.504531979560852,0.4820374250411987,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.8926700353622437,0.5519341826438904,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7671603560447693,0.3508347570896148,0.3373986482620239,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.650128960609436,0.2110253274440765,0.9761450290679932,284.9435729980469,284.95001220703125,297.7248229980469,288.35400390625,297.3232116699219,297.1561279296875,284.9442749023437,1.0,0.6267338991165161,0.356868714094162,0.356868714094162,1.0,1.0,-3.2102630138397217,0.8459661602973938,2.3642966747283936,-0.0953738391399383,0.8959419131278992,0.8959419131278992,0.0,205.2489318847656,209.0,42563.65625,0.0,3010.10888671875,1.0,280.64166259765625,283.43560791015625,291.2916564941406,293.9828186035156,293.1499938964844,293.1499938964844,280.95001220703125,36085.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674290418624878,1.0,0.0,0.0,3.637948513031006,3.637972354888916,8.830928663883242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.9990234375,0.0,1520.4400634765625,1895.4371337890625,0.0,4018.525634765625,0.9026558995246888,1.0,0.0,3.0,1.0,0.0
12246180,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7690302729606628,0.3561360239982605,0.3252555727958679,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8592501282691956,0.5028456449508667,0.4804368913173675,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9990000128746032,0.8949486613273621,0.5562365055084229,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7647623419761658,0.3502562046051025,0.3368509709835052,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6474926471710205,0.2100402265787124,0.97172349691391,285.1138000488281,284.95001220703125,297.6387023925781,288.3070373535156,297.3020935058594,297.1619567871094,285.1145324707031,1.0,0.6274813413619995,0.3571667671203613,0.3571667671203613,1.0,1.0,-3.206371784210205,0.845596194267273,2.3607757091522217,-0.0945485234260559,0.8995653986930847,0.8995653986930847,0.0,207.4525756835937,212.0,41328.14453125,0.0,3013.928955078125,1.0,280.941650390625,283.6514892578125,291.2489624023437,293.8577880859375,293.1499938964844,293.1499938964844,281.25,35876.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953035056591034,1.0,0.0,0.0,3.6419849395751953,3.642009019851685,8.850536232785089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.17626953125,0.0,1523.3465576171875,1895.4371337890625,0.0,3890.2626953125,0.9034168124198914,1.0,0.0,3.0,1.0,0.0
12246240,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7690302729606628,0.3561360239982605,0.3252555727958679,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8592501282691956,0.5028456449508667,0.4804368913173675,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9990000128746032,0.8949486613273621,0.5562365055084229,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7647623419761658,0.3502562046051025,0.3368509709835052,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6474926471710205,0.2100402265787124,0.97172349691391,285.1138000488281,284.95001220703125,297.6387023925781,288.3070373535156,297.3020935058594,297.1619567871094,285.1145324707031,1.0,0.6274813413619995,0.3571667671203613,0.3571667671203613,1.0,1.0,-3.206371784210205,0.845596194267273,2.3607757091522217,-0.0945485234260559,0.8995653986930847,0.8995653986930847,0.0,207.4525756835937,212.0,41328.14453125,0.0,3013.928955078125,1.0,280.941650390625,283.6514892578125,291.2489624023437,293.8577880859375,293.1499938964844,293.1499938964844,281.25,35876.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953035056591034,1.0,0.0,0.0,3.6419849395751953,3.642009019851685,8.850536232785089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.17626953125,0.0,1523.3465576171875,1895.4371337890625,0.0,3890.2626953125,0.9034168124198914,1.0,0.0,3.0,1.0,0.0
12246300,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7676994800567627,0.3556860983371734,0.3248366713523865,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8577417135238647,0.5021141767501831,0.4797313213348388,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.9990000128746032,0.8962000608444214,0.5583993792533875,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.7636358141899109,0.350060224533081,0.3366634845733642,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.6462917923927307,0.2096492350101471,0.9699952006340028,285.244140625,284.95001220703125,297.5963134765625,288.28399658203125,297.2923278808594,297.1656494140625,285.2510070800781,1.0,0.6279881000518799,0.3573158085346222,0.3573158085346222,1.0,1.0,-3.205316066741944,0.8456943035125732,2.35962176322937,-0.0940976664423942,0.9027904272079468,0.9027904272079468,0.0,208.5994873046875,212.0,40300.68359375,0.0,3017.96484375,1.0,281.19854736328125,283.82208251953125,291.20489501953125,293.7026672363281,293.1499938964844,293.1499938964844,281.25,35749.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441015720367432,1.0,0.0,0.0,3.647035360336304,3.647059440612793,8.87509997937741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.6015625,0.0,1527.998291015625,1895.4371337890625,0.0,3809.67236328125,0.90449196100235,1.0,0.0,3.0,1.0,0.0
12246360,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.7665378451347351,0.3553146123886108,0.3245566487312317,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.8563869595527649,0.5014716982841492,0.4791751205921173,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.9990000128746032,0.897537887096405,0.5604516267776489,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.7626523375511169,0.3499384522438049,0.3365893363952636,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.6452372670173645,0.2093287855386734,0.9687040448188782,285.2841796875,284.95001220703125,297.554443359375,288.2613220214844,297.2833557128906,297.1703796386719,285.2848815917969,1.0,0.6285911202430725,0.3573884963989258,0.3573884963989258,1.0,1.0,-3.2051353454589844,0.845862090587616,2.3592734336853027,-0.0938268825411796,0.905462086200714,0.905462086200714,0.0,209.7210998535156,215.0,40150.45703125,0.0,3023.71630859375,1.0,281.2418518066406,283.8655700683594,291.20953369140625,293.7443542480469,293.1499938964844,293.1499938964844,280.95001220703125,35649.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400275945663452,1.0,0.0,0.0,3.654482126235962,3.654506206512451,8.911380291465321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.8427734375,0.0,1535.5338134765625,1895.4371337890625,0.0,3772.69580078125,0.9060569405555724,1.0,0.0,3.0,1.0,0.0
12246420,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7627852559089661,0.3529602885246277,0.3230407536029815,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8523911237716675,0.4986283481121063,0.4771212339401245,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9990000128746032,0.8973354697227478,0.5661280155181885,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.75951087474823,0.3485391736030578,0.3357697129249573,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6421827673912048,0.2079471349716186,0.9642943143844604,285.1026611328125,284.95001220703125,297.4724426269531,288.2171936035156,297.2479248046875,297.1545104980469,285.1007385253906,1.0,0.629755973815918,0.3575339019298553,0.3575339019298553,1.0,1.0,-3.2013909816741943,0.8450808525085449,2.3563101291656494,-0.0933172181248664,0.9060468673706056,0.9060468673706056,0.0,212.73434448242188,203.0,41136.078125,0.0,3032.234619140625,1.0,280.957763671875,283.64459228515625,291.2649841308594,293.9270324707031,293.1499938964844,293.1499938964844,280.6499938964844,35755.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540367722511292,1.0,0.0,0.0,3.664374828338623,3.664398908615112,8.95969208158931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.4697265625,0.0,1547.3831787109375,1895.4371337890625,0.0,3899.254638671875,0.908315658569336,1.0,0.0,3.0,1.0,0.0
12246480,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7627852559089661,0.3529602885246277,0.3230407536029815,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8523911237716675,0.4986283481121063,0.4771212339401245,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9990000128746032,0.8973354697227478,0.5661280155181885,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.75951087474823,0.3485391736030578,0.3357697129249573,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6421827673912048,0.2079471349716186,0.9642943143844604,285.1026611328125,284.95001220703125,297.4724426269531,288.2171936035156,297.2479248046875,297.1545104980469,285.1007385253906,1.0,0.629755973815918,0.3575339019298553,0.3575339019298553,1.0,1.0,-3.2013909816741943,0.8450808525085449,2.3563101291656494,-0.0933172181248664,0.9060468673706056,0.9060468673706056,0.0,212.73434448242188,203.0,41136.078125,0.0,3032.234619140625,1.0,280.957763671875,283.64459228515625,291.2649841308594,293.9270324707031,293.1499938964844,293.1499938964844,280.6499938964844,35755.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540367722511292,1.0,0.0,0.0,3.664374828338623,3.664398908615112,8.95969208158931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.4697265625,0.0,1547.3831787109375,1895.4371337890625,0.0,3899.254638671875,0.908315658569336,1.0,0.0,3.0,1.0,0.0
12246540,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7608972787857056,0.3492563366889953,0.3199481666088104,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8507794737815857,0.4943037629127502,0.4733324348926544,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.895098090171814,0.5649297833442688,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7583690881729126,0.3459146320819855,0.3335261642932892,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6405669450759888,0.2056259959936142,0.954740822315216,284.8901672363281,284.95001220703125,297.39306640625,288.1749572753906,297.2020568847656,297.12261962890625,284.887451171875,1.0,0.6255415678024292,0.3576793074607849,0.3576793074607849,1.0,1.0,-3.1775269508361816,0.8378471732139587,2.339679718017578,-0.0933008641004562,0.9035422205924988,0.9035422205924988,0.0,211.2532501220703,191.0,41931.046875,0.0,2973.8642578125,1.0,280.6581115722656,283.39617919921875,291.2368469238281,293.972900390625,293.1499938964844,293.1499938964844,280.3500061035156,35968.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699628949165344,1.0,0.0,0.0,3.666308879852295,3.666332960128784,8.969151963356126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.783203125,0.0,1551.155517578125,1895.4371337890625,0.0,4040.882080078125,0.9088842868804932,1.0,0.0,3.0,1.0,0.0
12246600,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7608972787857056,0.3492563366889953,0.3199481666088104,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8507794737815857,0.4943037629127502,0.4733324348926544,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.895098090171814,0.5649297833442688,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7583690881729126,0.3459146320819855,0.3335261642932892,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6405669450759888,0.2056259959936142,0.954740822315216,284.8901672363281,284.95001220703125,297.39306640625,288.1749572753906,297.2020568847656,297.12261962890625,284.887451171875,1.0,0.6255415678024292,0.3576793074607849,0.3576793074607849,1.0,1.0,-3.1775269508361816,0.8378471732139587,2.339679718017578,-0.0933008641004562,0.9035422205924988,0.9035422205924988,0.0,211.2532501220703,191.0,41931.046875,0.0,2973.8642578125,1.0,280.6581115722656,283.39617919921875,291.2368469238281,293.972900390625,293.1499938964844,293.1499938964844,280.3500061035156,35968.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699628949165344,1.0,0.0,0.0,3.666308879852295,3.666332960128784,8.969151963356126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.783203125,0.0,1551.155517578125,1895.4371337890625,0.0,4040.882080078125,0.9088842868804932,1.0,0.0,3.0,1.0,0.0
12246660,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7607875466346741,0.3449472486972809,0.3160755336284637,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.8512285947799683,0.4892171919345855,0.4685731828212738,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.9990000128746032,0.8931385278701782,0.5583361983299255,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7589542269706726,0.3426031470298767,0.3304097354412079,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6401512622833252,0.2027378976345062,0.9416871666908264,284.6676330566406,284.95001220703125,297.3167419433594,288.1349182128906,297.15875244140625,297.0929870605469,284.6646728515625,1.0,0.6179615259170532,0.3579621911048889,0.3579621911048889,1.0,1.0,-3.139803171157837,0.8265437483787537,2.3132593631744385,-0.0935053005814552,0.8979899287223816,0.8979899287223816,0.0,206.3268280029297,194.0,42542.26171875,0.0,2869.292724609375,1.0,280.358154296875,283.1424560546875,291.1817932128906,293.9625549316406,293.1499938964844,293.1499938964844,280.6499938964844,36246.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820972681045532,1.0,0.0,0.0,3.658010721206665,3.6580348014831534,8.928597026169882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8447265625,0.0,1543.9454345703125,1895.4371337890625,0.0,4146.9267578125,0.90721195936203,1.0,0.0,3.0,1.0,0.0
12246720,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7607875466346741,0.3449472486972809,0.3160755336284637,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.8512285947799683,0.4892171919345855,0.4685731828212738,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.9990000128746032,0.8931385278701782,0.5583361983299255,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7589542269706726,0.3426031470298767,0.3304097354412079,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6401512622833252,0.2027378976345062,0.9416871666908264,284.6676330566406,284.95001220703125,297.3167419433594,288.1349182128906,297.15875244140625,297.0929870605469,284.6646728515625,1.0,0.6179615259170532,0.3579621911048889,0.3579621911048889,1.0,1.0,-3.139803171157837,0.8265437483787537,2.3132593631744385,-0.0935053005814552,0.8979899287223816,0.8979899287223816,0.0,206.3268280029297,194.0,42542.26171875,0.0,2869.292724609375,1.0,280.358154296875,283.1424560546875,291.1817932128906,293.9625549316406,293.1499938964844,293.1499938964844,280.6499938964844,36246.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820972681045532,1.0,0.0,0.0,3.658010721206665,3.6580348014831534,8.928597026169882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8447265625,0.0,1543.9454345703125,1895.4371337890625,0.0,4146.9267578125,0.90721195936203,1.0,0.0,3.0,1.0,0.0
12246780,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7595371603965759,0.3420349657535553,0.3129778504371643,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8501522541046143,0.4853876233100891,0.4644807279109955,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9990000128746032,0.8937838077545166,0.5556344985961914,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7581251859664917,0.3401434123516083,0.3277162611484527,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.6385397911071777,0.2003611624240875,0.9297606945037842,284.80419921875,284.95001220703125,297.243896484375,288.09735107421875,297.1327514648437,297.0862121582031,284.8043518066406,1.0,0.6132457256317139,0.3582450747489929,0.3582450747489929,1.0,1.0,-3.1103203296661377,0.8178845643997192,2.292435884475708,-0.0937324315309524,0.897187352180481,0.897187352180481,0.0,203.8376922607422,197.0,41075.55859375,0.0,2796.333740234375,1.0,280.6422119140625,283.330078125,291.04150390625,293.6604919433594,293.1499938964844,293.1499938964844,280.95001220703125,36194.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665778875350952,1.0,0.0,0.0,3.6501035690307617,3.650127649307251,8.890039566722407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.91796875,0.0,1534.7410888671875,1895.4371337890625,0.0,4011.00048828125,0.9054386019706726,1.0,0.0,3.0,1.0,0.0
12246840,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7595371603965759,0.3420349657535553,0.3129778504371643,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8501522541046143,0.4853876233100891,0.4644807279109955,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9990000128746032,0.8937838077545166,0.5556344985961914,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7581251859664917,0.3401434123516083,0.3277162611484527,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.6385397911071777,0.2003611624240875,0.9297606945037842,284.80419921875,284.95001220703125,297.243896484375,288.09735107421875,297.1327514648437,297.0862121582031,284.8043518066406,1.0,0.6132457256317139,0.3582450747489929,0.3582450747489929,1.0,1.0,-3.1103203296661377,0.8178845643997192,2.292435884475708,-0.0937324315309524,0.897187352180481,0.897187352180481,0.0,203.8376922607422,197.0,41075.55859375,0.0,2796.333740234375,1.0,280.6422119140625,283.330078125,291.04150390625,293.6604919433594,293.1499938964844,293.1499938964844,280.95001220703125,36194.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665778875350952,1.0,0.0,0.0,3.6501035690307617,3.650127649307251,8.890039566722407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.91796875,0.0,1534.7410888671875,1895.4371337890625,0.0,4011.00048828125,0.9054386019706726,1.0,0.0,3.0,1.0,0.0
12246900,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.758991003036499,0.3410732448101043,0.3119520545005798,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8495701551437378,0.4839923083782196,0.462987869977951,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.8947023153305054,0.5550280213356018,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7576957941055298,0.3393176198005676,0.326792299747467,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6377724409103394,0.1994703561067581,0.9252408742904664,284.9306640625,284.95001220703125,297.2088623046875,288.07958984375,297.1244201660156,297.0888671875,284.9375915527344,1.0,0.6116494536399841,0.3583864867687225,0.3583864867687225,1.0,1.0,-3.1000163555145264,0.8149716854095459,2.2850446701049805,-0.0936472117900848,0.8982799649238586,0.8982799649238586,0.0,203.1579132080078,197.0,39960.41015625,0.0,2772.11767578125,1.0,280.8987731933594,283.4993591308594,290.9819641113281,293.4698486328125,293.1499938964844,293.1499938964844,280.95001220703125,36109.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95461505651474,1.0,0.0,0.0,3.648108720779419,3.648132801055908,8.880324458004907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.90625,0.0,1531.8876953125,1895.4371337890625,0.0,3904.441162109375,0.9049735069274902,1.0,0.0,3.0,1.0,0.0
12246960,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.75855952501297,0.3403196334838867,0.3112254440784454,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8490495681762695,0.4828366339206695,0.4618299603462219,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8958436250686646,0.5546961426734924,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7573458552360535,0.3386941254138946,0.3261357843875885,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6371139883995056,0.1987458020448684,0.9216826558113098,284.9684753417969,284.95001220703125,297.17486572265625,288.0625915527344,297.11822509765625,297.0942077636719,284.9690246582031,1.0,0.6104981303215027,0.3587618470191955,0.3587618470191955,1.0,1.0,-3.092282772064209,0.8135071992874146,2.278775453567505,-0.0928421318531036,0.8988251686096191,0.8988251686096191,0.0,202.71681213378903,200.0,39725.75390625,0.0,2754.39306640625,1.0,280.9417419433594,283.5422058105469,290.98455810546875,293.4965515136719,293.1499938964844,293.1499938964844,281.25,36038.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947443425655365,1.0,0.0,0.0,3.6481080055236816,3.648132085800171,8.880321047399775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.09716796875,0.0,1531.3551025390625,1895.4371337890625,0.0,3839.901611328125,0.9048938751220704,1.0,0.0,3.0,1.0,0.0
12247020,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7573591470718384,0.3391001224517822,0.3100605607032776,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.8476129174232483,0.4808863997459411,0.4598994851112366,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.9990000128746032,0.8982805013656616,0.5553006529808044,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7563502788543701,0.3377709686756134,0.3251776993274688,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.635675847530365,0.1975873112678527,0.9161202907562256,285.138427734375,284.95001220703125,297.110107421875,288.03094482421875,297.1081848144531,297.1068115234375,285.1391296386719,1.0,0.609222412109375,0.3595125079154968,0.3595125079154968,1.0,1.0,-3.081446409225464,0.8121421933174133,2.269304275512696,-0.0909623578190803,0.9027713537216188,0.9027713537216188,0.0,202.6847686767578,203.0,38485.08984375,0.0,2732.760986328125,1.0,281.24176025390625,283.7570495605469,290.9583740234375,293.38629150390625,293.1499938964844,293.1499938964844,280.95001220703125,35836.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299994707107544,1.0,0.0,0.0,3.653628349304199,3.653652429580689,8.907217647902144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.96484375,0.0,1535.98291015625,1895.4371337890625,0.0,3681.13623046875,0.9059932231903076,1.0,0.0,3.0,1.0,0.0
12247080,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7573591470718384,0.3391001224517822,0.3100605607032776,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.8476129174232483,0.4808863997459411,0.4598994851112366,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.9990000128746032,0.8982805013656616,0.5553006529808044,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7563502788543701,0.3377709686756134,0.3251776993274688,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.635675847530365,0.1975873112678527,0.9161202907562256,285.138427734375,284.95001220703125,297.110107421875,288.03094482421875,297.1081848144531,297.1068115234375,285.1391296386719,1.0,0.609222412109375,0.3595125079154968,0.3595125079154968,1.0,1.0,-3.081446409225464,0.8121421933174133,2.269304275512696,-0.0909623578190803,0.9027713537216188,0.9027713537216188,0.0,202.6847686767578,203.0,38485.08984375,0.0,2732.760986328125,1.0,281.24176025390625,283.7570495605469,290.9583740234375,293.38629150390625,293.1499938964844,293.1499938964844,280.95001220703125,35836.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299994707107544,1.0,0.0,0.0,3.653628349304199,3.653652429580689,8.907217647902144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.96484375,0.0,1535.98291015625,1895.4371337890625,0.0,3681.13623046875,0.9059932231903076,1.0,0.0,3.0,1.0,0.0
12247140,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7544754147529602,0.3364783227443695,0.3082280457019806,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.84455806016922,0.4776278734207153,0.4573680162429809,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.8977547883987427,0.5585260391235352,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7539238929748535,0.3359218835830688,0.3238472938537597,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6331603527069092,0.1958946883678436,0.9099098443984984,284.95556640625,284.95001220703125,297.04998779296875,288.0027160644531,297.0829467773437,297.0963134765625,284.9535827636719,1.0,0.6087650656700134,0.3602631986141205,0.3602631986141205,1.0,1.0,-3.071021318435669,0.810888946056366,2.260132312774658,-0.088966429233551,0.9013862013816832,0.9013862013816832,0.0,204.10546875,206.0,39387.43359375,0.0,2719.66259765625,1.0,280.9577941894531,283.53631591796875,291.0387878417969,293.5871276855469,293.1499938964844,293.1499938964844,280.6499938964844,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94173264503479,1.0,0.0,0.0,3.6559650897979736,3.655989170074463,8.918614184949547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.697265625,0.0,1539.5125732421875,1895.4371337890625,0.0,3788.187255859375,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
