time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247200,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7544754147529602,0.3364783227443695,0.3082280457019806,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.84455806016922,0.4776278734207153,0.4573680162429809,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.8977547883987427,0.5585260391235352,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7539238929748535,0.3359218835830688,0.3238472938537597,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6331603527069092,0.1958946883678436,0.9099098443984984,284.95556640625,284.95001220703125,297.04998779296875,288.0027160644531,297.0829467773437,297.0963134765625,284.9535827636719,1.0,0.6087650656700134,0.3602631986141205,0.3602631986141205,1.0,1.0,-3.071021318435669,0.810888946056366,2.260132312774658,-0.088966429233551,0.9013862013816832,0.9013862013816832,0.0,204.10546875,206.0,39387.43359375,0.0,2719.66259765625,1.0,280.9577941894531,283.53631591796875,291.0387878417969,293.5871276855469,293.1499938964844,293.1499938964844,280.6499938964844,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94173264503479,1.0,0.0,0.0,3.6559650897979736,3.655989170074463,8.918614184949547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.697265625,0.0,1539.5125732421875,1895.4371337890625,0.0,3788.187255859375,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
12247260,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.7494194507598877,0.33259317278862,0.3051037788391113,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8394039869308472,0.4730003476142883,0.4534246921539306,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.9990000128746032,0.8939899206161499,0.564530074596405,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.749521017074585,0.3329723179340362,0.3214251101016998,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.6289067268371582,0.1933771222829818,0.9001043438911438,284.7508239746094,284.95001220703125,296.9923400878906,287.97625732421875,297.0439453125,297.06512451171875,284.7486267089844,1.0,0.6083751916885376,0.3606497347354889,0.3606497347354889,1.0,1.0,-3.0550529956817627,0.8068282604217529,2.2482247352600098,-0.0881762951612472,0.8970638513565063,0.8970638513565063,0.0,206.88511657714844,194.0,40226.90625,0.0,2702.887451171875,1.0,280.658203125,283.2961120605469,291.0340881347656,293.65704345703125,293.1499938964844,293.1499938964844,280.95001220703125,36181.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569254517555236,1.0,0.0,0.0,3.6499431133270255,3.649966955184937,8.889256832844694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.70703125,0.0,1534.4664306640625,1895.4371337890625,0.0,3925.1318359375,0.9053707122802734,1.0,0.0,3.0,1.0,0.0
12247320,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.7494194507598877,0.33259317278862,0.3051037788391113,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8394039869308472,0.4730003476142883,0.4534246921539306,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.9990000128746032,0.8939899206161499,0.564530074596405,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.749521017074585,0.3329723179340362,0.3214251101016998,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.6289067268371582,0.1933771222829818,0.9001043438911438,284.7508239746094,284.95001220703125,296.9923400878906,287.97625732421875,297.0439453125,297.06512451171875,284.7486267089844,1.0,0.6083751916885376,0.3606497347354889,0.3606497347354889,1.0,1.0,-3.0550529956817627,0.8068282604217529,2.2482247352600098,-0.0881762951612472,0.8970638513565063,0.8970638513565063,0.0,206.88511657714844,194.0,40226.90625,0.0,2702.887451171875,1.0,280.658203125,283.2961120605469,291.0340881347656,293.65704345703125,293.1499938964844,293.1499938964844,280.95001220703125,36181.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569254517555236,1.0,0.0,0.0,3.6499431133270255,3.649966955184937,8.889256832844694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.70703125,0.0,1534.4664306640625,1895.4371337890625,0.0,3925.1318359375,0.9053707122802734,1.0,0.0,3.0,1.0,0.0
12247380,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7482972145080566,0.3297453820705414,0.3021251857280731,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8384450078010559,0.4692407846450805,0.449473112821579,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8920870423316956,0.5616489052772522,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7488252520561218,0.3305841088294983,0.3188566565513611,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6274397373199463,0.1910880357027053,0.8888477087020874,284.8934326171875,284.95001220703125,296.9346008300781,287.9496765136719,297.0169982910156,297.0506896972656,284.8934326171875,1.0,0.6030711531639099,0.3610362410545349,0.3610362410545349,1.0,1.0,-3.0266599655151367,0.798681914806366,2.227977991104126,-0.0878234282135963,0.8975140452384949,0.8975140452384949,0.0,204.3623046875,197.0,38832.65234375,0.0,2634.805419921875,1.0,280.942138671875,283.48638916015625,290.90447998046875,293.38311767578125,293.1499938964844,293.1499938964844,281.25,36093.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437406063079834,1.0,0.0,0.0,3.6457948684692383,3.645818948745728,8.869063208294392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.3681640625,0.0,1529.1976318359375,1895.4371337890625,0.0,3806.401611328125,0.9044081568717957,1.0,0.0,3.0,1.0,0.0
12247440,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7482972145080566,0.3297453820705414,0.3021251857280731,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8384450078010559,0.4692407846450805,0.449473112821579,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8920870423316956,0.5616489052772522,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7488252520561218,0.3305841088294983,0.3188566565513611,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6274397373199463,0.1910880357027053,0.8888477087020874,284.8934326171875,284.95001220703125,296.9346008300781,287.9496765136719,297.0169982910156,297.0506896972656,284.8934326171875,1.0,0.6030711531639099,0.3610362410545349,0.3610362410545349,1.0,1.0,-3.0266599655151367,0.798681914806366,2.227977991104126,-0.0878234282135963,0.8975140452384949,0.8975140452384949,0.0,204.3623046875,197.0,38832.65234375,0.0,2634.805419921875,1.0,280.942138671875,283.48638916015625,290.90447998046875,293.38311767578125,293.1499938964844,293.1499938964844,281.25,36093.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437406063079834,1.0,0.0,0.0,3.6457948684692383,3.645818948745728,8.869063208294392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.3681640625,0.0,1529.1976318359375,1895.4371337890625,0.0,3806.401611328125,0.9044081568717957,1.0,0.0,3.0,1.0,0.0
12247500,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7479121088981628,0.3287757933139801,0.3010903000831604,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8380347490310669,0.467819482088089,0.4479590654373169,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.8924193978309631,0.5606302618980408,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7485558390617371,0.3297407925128937,0.3179196119308471,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6267926692962646,0.1901933252811432,0.8843147158622742,285.01934814453125,284.95001220703125,296.9057312011719,287.93634033203125,297.00982666015625,297.0523681640625,285.02655029296875,1.0,0.6014531850814819,0.3612295091152191,0.3612295091152191,1.0,1.0,-3.0157859325408936,0.7956880927085876,2.220097780227661,-0.0876946449279785,0.8991884589195251,0.8991884589195251,0.0,203.4409637451172,197.0,37737.4765625,0.0,2609.264892578125,1.0,281.1986694335937,283.6551208496094,290.8446350097656,293.1955261230469,293.1499938964844,293.1499938964844,281.25,36000.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321441650390624,1.0,0.0,0.0,3.645890235900879,3.645914077758789,8.869527050592296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.0302734375,0.0,1528.607666015625,1895.4371337890625,0.0,3700.779296875,0.904403805732727,1.0,0.0,3.0,1.0,0.0
12247560,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.747501790523529,0.3280102014541626,0.3003512024879455,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8375272154808044,0.4666253924369812,0.4467670619487762,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.8930418491363525,0.5602192878723145,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7482159733772278,0.329080194234848,0.3172343969345093,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6261297464370728,0.1894470304250717,0.8806856274604797,285.05767822265625,284.95001220703125,296.8768615722656,287.9230041503906,297.004638671875,297.0569763183594,285.0581970214844,1.0,0.6002500057220459,0.3615742921829223,0.3615742921829223,1.0,1.0,-3.007782459259033,0.7940142154693604,2.213768243789673,-0.0869916826486587,0.9003336429595947,0.9003336429595947,0.0,202.9540557861328,200.0,37514.33984375,0.0,2591.54052734375,1.0,281.2418212890625,283.69757080078125,290.8479919433594,293.2233581542969,293.1499938964844,293.1499938964844,280.95001220703125,35922.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925118327140808,1.0,0.0,0.0,3.64811110496521,3.64813494682312,8.880335826688679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.68212890625,0.0,1530.4871826171875,1895.4371337890625,0.0,3636.316162109375,0.9048150777816772,1.0,0.0,3.0,1.0,0.0
12247620,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7450581789016724,0.3251240253448486,0.2982125282287597,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.834943950176239,0.4629777371883392,0.443788468837738,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.8914730548858643,0.5620054602622986,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7461410760879517,0.3268526196479797,0.3154769241809845,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6237271428108215,0.1874416321516037,0.8727464079856873,284.8707580566406,284.95001220703125,296.819091796875,287.896240234375,296.9803161621094,297.04669189453125,284.8686218261719,1.0,0.5986669063568115,0.3622638583183288,0.3622638583183288,1.0,1.0,-2.992130279541016,0.7908143997192383,2.2013158798217773,-0.085421897470951,0.897789478302002,0.897789478302002,0.0,203.43325805664065,188.0,38340.34375,0.0,2564.40283203125,1.0,280.9578552246094,283.4745178222656,290.9251403808594,293.41046142578125,293.1499938964844,293.1499938964844,281.25,36068.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351739883422852,1.0,0.0,0.0,3.6464571952819824,3.6464810371398926,8.872285661709611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.013671875,0.0,1529.7392578125,1895.4371337890625,0.0,3728.472900390625,0.9045188426971436,1.0,0.0,3.0,1.0,0.0
12247680,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7450581789016724,0.3251240253448486,0.2982125282287597,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.834943950176239,0.4629777371883392,0.443788468837738,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.8914730548858643,0.5620054602622986,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7461410760879517,0.3268526196479797,0.3154769241809845,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6237271428108215,0.1874416321516037,0.8727464079856873,284.8707580566406,284.95001220703125,296.819091796875,287.896240234375,296.9803161621094,297.04669189453125,284.8686218261719,1.0,0.5986669063568115,0.3622638583183288,0.3622638583183288,1.0,1.0,-2.992130279541016,0.7908143997192383,2.2013158798217773,-0.085421897470951,0.897789478302002,0.897789478302002,0.0,203.43325805664065,188.0,38340.34375,0.0,2564.40283203125,1.0,280.9578552246094,283.4745178222656,290.9251403808594,293.41046142578125,293.1499938964844,293.1499938964844,281.25,36068.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351739883422852,1.0,0.0,0.0,3.6464571952819824,3.6464810371398926,8.872285661709611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.013671875,0.0,1529.7392578125,1895.4371337890625,0.0,3728.472900390625,0.9045188426971436,1.0,0.0,3.0,1.0,0.0
12247740,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7451890707015991,0.322673499584198,0.2956417798995971,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8352868556976318,0.4596509337425232,0.4402967691421509,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.8907419443130493,0.5568510890007019,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7466455101966858,0.3247954845428467,0.3132505118846893,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6233180165290833,0.185480460524559,0.8629446029663086,285.01495361328125,284.95001220703125,296.7613220214844,287.869384765625,296.9603576660156,297.0421447753906,285.0149841308594,1.0,0.5927404165267944,0.3629534244537353,0.3629534244537353,1.0,1.0,-2.964209079742432,0.7835769653320312,2.1806321144104004,-0.084269642829895,0.8998711705207825,0.8998711705207825,0.0,199.7103576660156,191.0,36996.12109375,0.0,2493.416748046875,1.0,281.2421264648437,283.6647644042969,290.8233642578125,293.1835327148437,293.1499938964844,293.1499938964844,281.54998779296875,35947.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224359393119812,1.0,0.0,0.0,3.6477534770965576,3.647777557373047,8.878595281203161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.52685546875,0.0,1530.275146484375,1895.4371337890625,0.0,3611.621826171875,0.904747486114502,1.0,0.0,3.0,1.0,0.0
12247800,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7451890707015991,0.322673499584198,0.2956417798995971,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8352868556976318,0.4596509337425232,0.4402967691421509,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.8907419443130493,0.5568510890007019,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7466455101966858,0.3247954845428467,0.3132505118846893,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6233180165290833,0.185480460524559,0.8629446029663086,285.01495361328125,284.95001220703125,296.7613220214844,287.869384765625,296.9603576660156,297.0421447753906,285.0149841308594,1.0,0.5927404165267944,0.3629534244537353,0.3629534244537353,1.0,1.0,-2.964209079742432,0.7835769653320312,2.1806321144104004,-0.084269642829895,0.8998711705207825,0.8998711705207825,0.0,199.7103576660156,191.0,36996.12109375,0.0,2493.416748046875,1.0,281.2421264648437,283.6647644042969,290.8233642578125,293.1835327148437,293.1499938964844,293.1499938964844,281.54998779296875,35947.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224359393119812,1.0,0.0,0.0,3.6477534770965576,3.647777557373047,8.878595281203161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.52685546875,0.0,1530.275146484375,1895.4371337890625,0.0,3611.621826171875,0.904747486114502,1.0,0.0,3.0,1.0,0.0
12247860,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.7450492978096008,0.3211537003517151,0.294060468673706,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.8350532054901123,0.4572625458240509,0.437809407711029,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.9990000128746032,0.8923555612564087,0.5542013645172119,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.7466572523117065,0.3234438300132751,0.3117754459381103,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.6225840449333191,0.1840315461158752,0.855642557144165,285.1864318847656,284.95001220703125,296.7035827636719,287.84246826171875,296.9516906738281,297.0537414550781,285.18701171875,1.0,0.589586079120636,0.3636477887630462,0.3636477887630462,1.0,1.0,-2.9455718994140625,0.779370903968811,2.166200876235962,-0.0830191299319267,0.9044608473777772,0.9044608473777772,0.0,197.66729736328125,194.0,35841.84375,0.0,2448.91357421875,1.0,281.5417785644531,283.8826599121094,290.7727355957031,293.04254150390625,293.1499938964844,293.1499938964844,281.25,35753.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048818349838256,1.0,0.0,0.0,3.6563022136688232,3.656326293945313,8.92025866505719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9541015625,0.0,1538.3463134765625,1895.4371337890625,0.0,3449.04638671875,0.9065332412719728,1.0,0.0,3.0,1.0,0.0
12247920,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.7450492978096008,0.3211537003517151,0.294060468673706,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.8350532054901123,0.4572625458240509,0.437809407711029,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.9990000128746032,0.8923555612564087,0.5542013645172119,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.7466572523117065,0.3234438300132751,0.3117754459381103,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.6225840449333191,0.1840315461158752,0.855642557144165,285.1864318847656,284.95001220703125,296.7035827636719,287.84246826171875,296.9516906738281,297.0537414550781,285.18701171875,1.0,0.589586079120636,0.3636477887630462,0.3636477887630462,1.0,1.0,-2.9455718994140625,0.779370903968811,2.166200876235962,-0.0830191299319267,0.9044608473777772,0.9044608473777772,0.0,197.66729736328125,194.0,35841.84375,0.0,2448.91357421875,1.0,281.5417785644531,283.8826599121094,290.7727355957031,293.04254150390625,293.1499938964844,293.1499938964844,281.25,35753.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048818349838256,1.0,0.0,0.0,3.6563022136688232,3.656326293945313,8.92025866505719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9541015625,0.0,1538.3463134765625,1895.4371337890625,0.0,3449.04638671875,0.9065332412719728,1.0,0.0,3.0,1.0,0.0
12247980,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7429515719413757,0.3183818459510803,0.2920344471931457,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8328191041946411,0.4537268877029419,0.4349490106105804,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8910748958587646,0.5553305745124817,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7448844313621521,0.3212642967700958,0.3100734651088714,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.620456337928772,0.1821347624063491,0.8482087254524231,284.9902038574219,284.95001220703125,296.64581298828125,287.81549072265625,296.92919921875,297.0459899902344,284.98797607421875,1.0,0.5878355503082275,0.3643421530723572,0.3643421530723572,1.0,1.0,-2.930082559585572,0.7761641144752502,2.153918504714966,-0.0814825147390365,0.9034318327903748,0.9034318327903748,0.0,197.794677734375,197.0,36559.7890625,0.0,2421.401123046875,1.0,281.2577514648437,283.6481628417969,290.8507385253906,293.2279968261719,293.1499938964844,293.1499938964844,280.95001220703125,35893.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164685606956482,1.0,0.0,0.0,3.661158561706543,3.661182641983032,8.943970328800788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.388671875,0.0,1544.818603515625,1895.4371337890625,0.0,3556.532958984375,0.9076876640319824,1.0,0.0,3.0,1.0,0.0
12248040,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7429515719413757,0.3183818459510803,0.2920344471931457,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8328191041946411,0.4537268877029419,0.4349490106105804,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8910748958587646,0.5553305745124817,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7448844313621521,0.3212642967700958,0.3100734651088714,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.620456337928772,0.1821347624063491,0.8482087254524231,284.9902038574219,284.95001220703125,296.64581298828125,287.81549072265625,296.92919921875,297.0459899902344,284.98797607421875,1.0,0.5878355503082275,0.3643421530723572,0.3643421530723572,1.0,1.0,-2.930082559585572,0.7761641144752502,2.153918504714966,-0.0814825147390365,0.9034318327903748,0.9034318327903748,0.0,197.794677734375,197.0,36559.7890625,0.0,2421.401123046875,1.0,281.2577514648437,283.6481628417969,290.8507385253906,293.2279968261719,293.1499938964844,293.1499938964844,280.95001220703125,35893.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164685606956482,1.0,0.0,0.0,3.661158561706543,3.661182641983032,8.943970328800788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.388671875,0.0,1544.818603515625,1895.4371337890625,0.0,3556.532958984375,0.9076876640319824,1.0,0.0,3.0,1.0,0.0
12248100,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7409603595733643,0.3165022730827331,0.290547639131546,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8307710886001587,0.4514394998550415,0.4330155849456787,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.8890764713287354,0.5572543740272522,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7431372404098511,0.3197595179080963,0.3088371753692627,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6186165809631348,0.1808995008468628,0.8433306813240051,284.840576171875,284.95001220703125,296.616943359375,287.8019714355469,296.9123840332031,297.0342712402344,284.8310852050781,1.0,0.5871875882148743,0.3646893203258514,0.3646893203258514,1.0,1.0,-2.920938968658448,0.7740927934646606,2.146846055984497,-0.080777958035469,0.901253581047058,0.901253581047058,0.0,198.55633544921875,197.0,37386.6875,0.0,2408.69140625,1.0,281.0009155273437,283.4613037109375,290.8809814453125,293.3692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36014.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266731142997742,1.0,0.0,0.0,3.6606078147888175,3.660632133483887,8.941280498220294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.7216796875,0.0,1545.1097412109375,1895.4371337890625,0.0,3650.609619140625,0.9076088666915894,1.0,0.0,3.0,1.0,0.0
12248160,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7384728789329529,0.3143979012966156,0.2887789309024811,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.8282213807106018,0.4488942325115204,0.4307633936405182,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9990000128746032,0.8862894177436829,0.559867799282074,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7409217953681946,0.3180336058139801,0.307344377040863,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.6162976026535034,0.1794971972703933,0.8376138210296631,284.7814636230469,284.95001220703125,296.5881042480469,287.7884521484375,296.8934631347656,297.0194091796875,284.7791748046875,1.0,0.5865910053253174,0.3650438785552978,0.3650438785552978,1.0,1.0,-2.91058611869812,0.7716357111930847,2.13895034790039,-0.0801100879907608,0.899492621421814,0.899492621421814,0.0,199.6620330810547,185.0,37370.8046875,0.0,2395.58251953125,1.0,280.9580383300781,283.4039001464844,290.8468017578125,293.2946472167969,293.1499938964844,293.1499938964844,281.25,36122.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93182373046875,1.0,0.0,0.0,3.6573660373687744,3.657390117645264,8.925450174501748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.0859375,0.0,1542.29931640625,1895.4371337890625,0.0,3697.84619140625,0.90698903799057,1.0,0.0,3.0,1.0,0.0
12248220,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7375496029853821,0.3114313185214996,0.2856795191764831,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8274576663970947,0.4449153542518616,0.4265905022621155,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.8830811977386475,0.556093692779541,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.740319550037384,0.3153432607650757,0.304479032754898,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.614772617816925,0.1771021485328674,0.8258045315742493,284.9266662597656,284.95001220703125,296.5304260253906,287.7613525390625,296.86785888671875,297.0068054199219,284.9266357421875,1.0,0.5806829929351807,0.3657529652118683,0.3657529652118683,1.0,1.0,-2.879690647125244,0.7633340358734131,2.116356611251831,-0.0791573226451873,0.9004016518592834,0.9004016518592834,0.0,196.6319274902344,188.0,36012.03125,0.0,2325.783203125,1.0,281.2422180175781,283.595458984375,290.71124267578125,293.01776123046875,293.1499938964844,293.1499938964844,280.95001220703125,36037.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175235629081726,1.0,0.0,0.0,3.655303955078125,3.6553280353546143,8.915389457797573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.9052734375,0.0,1539.359130859375,1895.4371337890625,0.0,3566.286865234375,0.9064955115318298,1.0,0.0,3.0,1.0,0.0
12248280,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7375496029853821,0.3114313185214996,0.2856795191764831,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8274576663970947,0.4449153542518616,0.4265905022621155,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.8830811977386475,0.556093692779541,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.740319550037384,0.3153432607650757,0.304479032754898,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.614772617816925,0.1771021485328674,0.8258045315742493,284.9266662597656,284.95001220703125,296.5304260253906,287.7613525390625,296.86785888671875,297.0068054199219,284.9266357421875,1.0,0.5806829929351807,0.3657529652118683,0.3657529652118683,1.0,1.0,-2.879690647125244,0.7633340358734131,2.116356611251831,-0.0791573226451873,0.9004016518592834,0.9004016518592834,0.0,196.6319274902344,188.0,36012.03125,0.0,2325.783203125,1.0,281.2422180175781,283.595458984375,290.71124267578125,293.01776123046875,293.1499938964844,293.1499938964844,280.95001220703125,36037.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175235629081726,1.0,0.0,0.0,3.655303955078125,3.6553280353546143,8.915389457797573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.9052734375,0.0,1539.359130859375,1895.4371337890625,0.0,3566.286865234375,0.9064955115318298,1.0,0.0,3.0,1.0,0.0
12248340,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7356249094009399,0.3079880177974701,0.2828699052333832,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.825493574142456,0.44051593542099,0.4227255284786224,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.9990000128746032,0.8796234726905823,0.5552871227264404,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.7386645674705505,0.3123616874217987,0.3018618524074554,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.6123364567756653,0.1746006906032562,0.8150585889816284,284.731689453125,284.95001220703125,296.4728088378906,287.7342529296875,296.84283447265625,296.99530029296875,284.7294006347656,1.0,0.5772079229354858,0.3664620518684387,0.3664620518684387,1.0,1.0,-2.8546366691589355,0.7569304704666138,2.097706079483032,-0.0781599506735801,0.89593905210495,0.89593905210495,0.0,195.4120941162109,176.0,36715.41796875,0.0,2276.1474609375,1.0,280.95782470703125,283.3671569824219,290.7570495605469,293.1501770019531,293.1499938964844,293.1499938964844,281.25,36231.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925720512866974,1.0,0.0,0.0,3.647625684738159,3.647649765014648,8.877973414200824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.24462890625,0.0,1532.26123046875,1895.4371337890625,0.0,3641.85400390625,0.9048888683319092,1.0,0.0,3.0,1.0,0.0
12248400,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7356249094009399,0.3079880177974701,0.2828699052333832,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.825493574142456,0.44051593542099,0.4227255284786224,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.9990000128746032,0.8796234726905823,0.5552871227264404,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.7386645674705505,0.3123616874217987,0.3018618524074554,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.6123364567756653,0.1746006906032562,0.8150585889816284,284.731689453125,284.95001220703125,296.4728088378906,287.7342529296875,296.84283447265625,296.99530029296875,284.7294006347656,1.0,0.5772079229354858,0.3664620518684387,0.3664620518684387,1.0,1.0,-2.8546366691589355,0.7569304704666138,2.097706079483032,-0.0781599506735801,0.89593905210495,0.89593905210495,0.0,195.4120941162109,176.0,36715.41796875,0.0,2276.1474609375,1.0,280.95782470703125,283.3671569824219,290.7570495605469,293.1501770019531,293.1499938964844,293.1499938964844,281.25,36231.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925720512866974,1.0,0.0,0.0,3.647625684738159,3.647649765014648,8.877973414200824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.24462890625,0.0,1532.26123046875,1895.4371337890625,0.0,3641.85400390625,0.9048888683319092,1.0,0.0,3.0,1.0,0.0
12248460,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7361011505126953,0.3051947951316833,0.2799238860607147,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8262501358985901,0.436686635017395,0.418681651353836,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.8773992657661438,0.5483561158180237,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7394016981124878,0.3097597062587738,0.2990505993366241,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6119624972343445,0.1723105460405349,0.8034700155258179,284.877685546875,284.95001220703125,296.4152526855469,287.7071228027344,296.8227844238281,296.9905700683594,284.87762451171875,1.0,0.5698823928833008,0.3674200177192688,0.3674200177192688,1.0,1.0,-2.82061767578125,0.7481395602226257,2.0724780559539795,-0.0768060162663459,0.896199643611908,0.896199643611908,0.0,190.6190490722656,179.0,35340.20703125,0.0,2194.804443359375,1.0,281.2421264648437,283.55987548828125,290.6478881835937,292.90826416015625,293.1499938964844,293.1499938964844,281.54998779296875,36131.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910038948059082,1.0,0.0,0.0,3.642021656036377,3.642045736312866,8.850714721120312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.17578125,0.0,1525.2945556640625,1895.4371337890625,0.0,3496.96533203125,0.9035923480987548,1.0,0.0,3.0,1.0,0.0
12248520,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7361011505126953,0.3051947951316833,0.2799238860607147,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8262501358985901,0.436686635017395,0.418681651353836,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.8773992657661438,0.5483561158180237,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7394016981124878,0.3097597062587738,0.2990505993366241,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6119624972343445,0.1723105460405349,0.8034700155258179,284.877685546875,284.95001220703125,296.4152526855469,287.7071228027344,296.8227844238281,296.9905700683594,284.87762451171875,1.0,0.5698823928833008,0.3674200177192688,0.3674200177192688,1.0,1.0,-2.82061767578125,0.7481395602226257,2.0724780559539795,-0.0768060162663459,0.896199643611908,0.896199643611908,0.0,190.6190490722656,179.0,35340.20703125,0.0,2194.804443359375,1.0,281.2421264648437,283.55987548828125,290.6478881835937,292.90826416015625,293.1499938964844,293.1499938964844,281.54998779296875,36131.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910038948059082,1.0,0.0,0.0,3.642021656036377,3.642045736312866,8.850714721120312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.17578125,0.0,1525.2945556640625,1895.4371337890625,0.0,3496.96533203125,0.9035923480987548,1.0,0.0,3.0,1.0,0.0
12248580,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7362104058265686,0.303399384021759,0.2780614793300628,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8262892365455627,0.4338783919811249,0.415760189294815,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.8778714537620544,0.5444468259811401,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7395259141921997,0.3079144060611725,0.297078788280487,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6111534237861633,0.1705736070871353,0.7947328686714172,285.04608154296875,284.95001220703125,296.3577575683594,287.6799621582031,296.8106689453125,296.9971618652344,285.0465393066406,1.0,0.5656939148902893,0.3683780133724212,0.3683780133724212,1.0,1.0,-2.797288656234741,0.742881178855896,2.0544075965881348,-0.0752405449748039,0.8988849520683289,0.8988849520683289,0.0,187.81089782714844,182.0,34108.33984375,0.0,2142.29345703125,1.0,281.54168701171875,283.77593994140625,290.5967712402344,292.7603759765625,293.1499938964844,293.1499938964844,281.8500061035156,35949.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88972407579422,1.0,0.0,0.0,3.643261432647705,3.6432855129241934,8.856741828822123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.72265625,0.0,1525.3082275390625,1895.4371337890625,0.0,3307.626953125,0.903750777244568,1.0,0.0,3.0,1.0,0.0
12248640,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7362104058265686,0.303399384021759,0.2780614793300628,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8262892365455627,0.4338783919811249,0.415760189294815,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.8778714537620544,0.5444468259811401,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7395259141921997,0.3079144060611725,0.297078788280487,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6111534237861633,0.1705736070871353,0.7947328686714172,285.04608154296875,284.95001220703125,296.3577575683594,287.6799621582031,296.8106689453125,296.9971618652344,285.0465393066406,1.0,0.5656939148902893,0.3683780133724212,0.3683780133724212,1.0,1.0,-2.797288656234741,0.742881178855896,2.0544075965881348,-0.0752405449748039,0.8988849520683289,0.8988849520683289,0.0,187.81089782714844,182.0,34108.33984375,0.0,2142.29345703125,1.0,281.54168701171875,283.77593994140625,290.5967712402344,292.7603759765625,293.1499938964844,293.1499938964844,281.8500061035156,35949.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88972407579422,1.0,0.0,0.0,3.643261432647705,3.6432855129241934,8.856741828822123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.72265625,0.0,1525.3082275390625,1895.4371337890625,0.0,3307.626953125,0.903750777244568,1.0,0.0,3.0,1.0,0.0
12248700,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.7359102368354797,0.3026807308197021,0.277328222990036,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8258721828460693,0.4326839447021484,0.4145361185073852,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9990000128746032,0.8782682418823242,0.5437267422676086,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.7392107844352722,0.3071516454219818,0.2962802052497864,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.6104615330696106,0.1698396503925323,0.7911378741264343,285.1824951171875,284.95001220703125,296.3290710449219,287.6663818359375,296.805908203125,297.002197265625,285.19122314453125,1.0,0.5643355250358582,0.3688569962978363,0.3688569962978363,1.0,1.0,-2.7887895107269287,0.7412893772125244,2.0475001335144043,-0.0742843300104141,0.9017453789711,0.9017453789711,0.0,187.1707763671875,182.0,33198.1171875,0.0,2125.166015625,1.0,281.798583984375,283.9559326171875,290.5574645996094,292.6129455566406,293.1499938964844,293.1499938964844,281.8500061035156,35826.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775436878204346,1.0,0.0,0.0,3.646784543991089,3.646808624267578,8.87387898274028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.330078125,0.0,1528.30029296875,1895.4371337890625,0.0,3193.556884765625,0.9044914245605468,1.0,0.0,3.0,1.0,0.0
12248760,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7355607151985168,0.3020790219306946,0.2767754793167114,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8253570199012756,0.4316240847110748,0.4135144650936126,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9990000128746032,0.8787121772766113,0.5434767007827759,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7388162016868591,0.3064940273761749,0.2956365048885345,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.6097301244735718,0.169193148612976,0.7881016731262207,285.2257080078125,284.95001220703125,296.3003845214844,287.6528015136719,296.80194091796875,297.0084533691406,285.22637939453125,1.0,0.5633853077888489,0.3693730533123016,0.3693730533123016,1.0,1.0,-2.7821733951568604,0.740408718585968,2.041764497756958,-0.0731562748551368,0.9040646553039552,0.9040646553039552,0.0,186.83987426757807,185.0,33035.3515625,0.0,2112.686279296875,1.0,281.8418273925781,284.00128173828125,290.576171875,292.6672668457031,293.1499938964844,293.1499938964844,281.54998779296875,35725.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711755871772766,1.0,0.0,0.0,3.652853488922119,3.652877330780029,8.903438697416277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.740234375,0.0,1534.287841796875,1895.4371337890625,0.0,3133.838134765625,0.9057445526123048,1.0,0.0,3.0,1.0,0.0
12248820,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7330626249313354,0.2993711233139038,0.274847000837326,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.822566032409668,0.4280773103237152,0.4106872975826263,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.8760916590690613,0.5456671118736267,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7364724278450012,0.3041420876979828,0.2938058078289032,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6068382859230042,0.1673019677400589,0.7808194756507874,285.0272216796875,284.95001220703125,296.2430725097656,287.6256408691406,296.781982421875,297.00396728515625,285.02490234375,1.0,0.5622072219848633,0.3704051375389099,0.3704051375389099,1.0,1.0,-2.768146753311157,0.7383689284324646,2.029778003692627,-0.0708561614155769,0.9035239815711976,0.9035239815711976,0.0,187.5946807861328,188.0,33715.48046875,0.0,2093.259521484375,1.0,281.5577697753906,283.76373291015625,290.66973876953125,292.8716125488281,293.1499938964844,293.1499938964844,281.25,35853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849592804908752,1.0,0.0,0.0,3.659237861633301,3.65926194190979,8.934588890952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.0263671875,0.0,1542.369140625,1895.4371337890625,0.0,3263.037353515625,0.9072308540344238,1.0,0.0,3.0,1.0,0.0
12248880,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7330626249313354,0.2993711233139038,0.274847000837326,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.822566032409668,0.4280773103237152,0.4106872975826263,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.8760916590690613,0.5456671118736267,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7364724278450012,0.3041420876979828,0.2938058078289032,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6068382859230042,0.1673019677400589,0.7808194756507874,285.0272216796875,284.95001220703125,296.2430725097656,287.6256408691406,296.781982421875,297.00396728515625,285.02490234375,1.0,0.5622072219848633,0.3704051375389099,0.3704051375389099,1.0,1.0,-2.768146753311157,0.7383689284324646,2.029778003692627,-0.0708561614155769,0.9035239815711976,0.9035239815711976,0.0,187.5946807861328,188.0,33715.48046875,0.0,2093.259521484375,1.0,281.5577697753906,283.76373291015625,290.66973876953125,292.8716125488281,293.1499938964844,293.1499938964844,281.25,35853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849592804908752,1.0,0.0,0.0,3.659237861633301,3.65926194190979,8.934588890952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.0263671875,0.0,1542.369140625,1895.4371337890625,0.0,3263.037353515625,0.9072308540344238,1.0,0.0,3.0,1.0,0.0
12248940,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7282423377037048,0.2953706085681915,0.2716003358364105,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8174415230751038,0.4231490194797516,0.4064380228519439,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9990000128746032,0.8693305850028992,0.5508883595466614,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7320694923400879,0.3007314205169678,0.2909146845340729,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6017675399780273,0.1646841019392013,0.7703315615653992,284.8165588378906,284.95001220703125,296.1859130859375,287.5984802246094,296.7560119628906,296.9907531738281,284.814208984375,1.0,0.5613534450531006,0.3714372515678406,0.3714372515678406,1.0,1.0,-2.7493433952331543,0.7346974015235901,2.01464581489563,-0.0688216537237167,0.9000211358070374,0.9000211358070374,0.0,189.84326171875,176.0,34476.32421875,0.0,2073.257080078125,1.0,281.2581787109375,283.5150451660156,290.6654052734375,292.9366760253906,293.1499938964844,293.1499938964844,280.95001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902297854423523,1.0,0.0,0.0,3.657091617584229,3.6571156978607178,8.924111511987576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.1435546875,0.0,1541.654541015625,1895.4371337890625,0.0,3424.994384765625,0.9068976640701294,1.0,0.0,3.0,1.0,0.0
12249000,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7282423377037048,0.2953706085681915,0.2716003358364105,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8174415230751038,0.4231490194797516,0.4064380228519439,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9990000128746032,0.8693305850028992,0.5508883595466614,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7320694923400879,0.3007314205169678,0.2909146845340729,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6017675399780273,0.1646841019392013,0.7703315615653992,284.8165588378906,284.95001220703125,296.1859130859375,287.5984802246094,296.7560119628906,296.9907531738281,284.814208984375,1.0,0.5613534450531006,0.3714372515678406,0.3714372515678406,1.0,1.0,-2.7493433952331543,0.7346974015235901,2.01464581489563,-0.0688216537237167,0.9000211358070374,0.9000211358070374,0.0,189.84326171875,176.0,34476.32421875,0.0,2073.257080078125,1.0,281.2581787109375,283.5150451660156,290.6654052734375,292.9366760253906,293.1499938964844,293.1499938964844,280.95001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902297854423523,1.0,0.0,0.0,3.657091617584229,3.6571156978607178,8.924111511987576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.1435546875,0.0,1541.654541015625,1895.4371337890625,0.0,3424.994384765625,0.9068976640701294,1.0,0.0,3.0,1.0,0.0
