time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249060,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.7257476449012756,0.2907577455043793,0.267550379037857,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.8151189684867859,0.4175209701061249,0.4012401700019836,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.9990000128746032,0.8606806397438049,0.5487380027770996,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.730070948600769,0.2967169880867004,0.2872194945812225,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.5986660122871399,0.1615708321332931,0.7567052245140076,284.59503173828125,284.95001220703125,296.1288452148437,287.57135009765625,296.7318420410156,296.98004150390625,284.5917358398437,1.0,0.5554785132408142,0.3723082244396209,0.3723082244396209,1.0,1.0,-2.714857578277588,0.7253002524375916,1.989557385444641,-0.0678635910153389,0.893532395362854,0.893532395362854,0.0,187.6686553955078,164.0,35062.8984375,0.0,2007.91796875,1.0,280.958251953125,283.2621765136719,290.6268310546875,292.94537353515625,293.1499938964844,293.1499938964844,281.25,36361.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165566563606262,1.0,0.0,0.0,3.644603729248047,3.644627809524536,8.86326915860991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.78857421875,0.0,1529.874267578125,1895.4371337890625,0.0,3557.34765625,0.9042935371398926,1.0,0.0,3.0,1.0,0.0
12249120,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.7257476449012756,0.2907577455043793,0.267550379037857,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.8151189684867859,0.4175209701061249,0.4012401700019836,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.9990000128746032,0.8606806397438049,0.5487380027770996,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.730070948600769,0.2967169880867004,0.2872194945812225,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.5986660122871399,0.1615708321332931,0.7567052245140076,284.59503173828125,284.95001220703125,296.1288452148437,287.57135009765625,296.7318420410156,296.98004150390625,284.5917358398437,1.0,0.5554785132408142,0.3723082244396209,0.3723082244396209,1.0,1.0,-2.714857578277588,0.7253002524375916,1.989557385444641,-0.0678635910153389,0.893532395362854,0.893532395362854,0.0,187.6686553955078,164.0,35062.8984375,0.0,2007.91796875,1.0,280.958251953125,283.2621765136719,290.6268310546875,292.94537353515625,293.1499938964844,293.1499938964844,281.25,36361.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165566563606262,1.0,0.0,0.0,3.644603729248047,3.644627809524536,8.86326915860991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.78857421875,0.0,1529.874267578125,1895.4371337890625,0.0,3557.34765625,0.9042935371398926,1.0,0.0,3.0,1.0,0.0
12249180,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7263337969779968,0.287410020828247,0.2639640271663666,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8161671757698059,0.4130140841007232,0.3964264988899231,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9990000128746032,0.855839729309082,0.5399709939956665,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.73088139295578,0.2934247255325317,0.2836503088474273,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.5980682373046875,0.1588009595870971,0.7426277995109558,284.7336120605469,284.95001220703125,296.0719299316406,287.54425048828125,296.7109069824219,296.9738464355469,284.7333984375,1.0,0.5466676950454712,0.3731791973114013,0.3731791973114013,1.0,1.0,-2.673032283782959,0.713362455368042,1.959669709205628,-0.0675229579210281,0.8918005228042603,0.8918005228042603,0.0,181.7662353515625,152.0,33594.34375,0.0,1915.64990234375,1.0,281.2420654296875,283.4512023925781,290.476318359375,292.63983154296875,293.1499938964844,293.1499938964844,281.54998779296875,36308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983481526374817,1.0,0.0,0.0,3.632388830184937,3.632412672042847,8.803958166936354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.10107421875,0.0,1515.9635009765625,1895.4371337890625,0.0,3388.181884765625,0.9015584588050842,1.0,0.0,3.0,1.0,0.0
12249240,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7263337969779968,0.287410020828247,0.2639640271663666,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8161671757698059,0.4130140841007232,0.3964264988899231,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9990000128746032,0.855839729309082,0.5399709939956665,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.73088139295578,0.2934247255325317,0.2836503088474273,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.5980682373046875,0.1588009595870971,0.7426277995109558,284.7336120605469,284.95001220703125,296.0719299316406,287.54425048828125,296.7109069824219,296.9738464355469,284.7333984375,1.0,0.5466676950454712,0.3731791973114013,0.3731791973114013,1.0,1.0,-2.673032283782959,0.713362455368042,1.959669709205628,-0.0675229579210281,0.8918005228042603,0.8918005228042603,0.0,181.7662353515625,152.0,33594.34375,0.0,1915.64990234375,1.0,281.2420654296875,283.4512023925781,290.476318359375,292.63983154296875,293.1499938964844,293.1499938964844,281.54998779296875,36308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983481526374817,1.0,0.0,0.0,3.632388830184937,3.632412672042847,8.803958166936354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.10107421875,0.0,1515.9635009765625,1895.4371337890625,0.0,3388.181884765625,0.9015584588050842,1.0,0.0,3.0,1.0,0.0
12249300,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7279016375541687,0.286210298538208,0.2626219093799591,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8180072903633118,0.4112269282341003,0.3944624662399292,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.8552106618881226,0.5334863662719727,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7324433326721191,0.2921474575996399,0.2821918427944183,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.5989276766777039,0.1576780825853347,0.7365356683731079,284.8573303222656,284.95001220703125,296.0435485839844,287.5307312011719,296.7025146484375,296.9736328125,284.86602783203125,1.0,0.5415964126586914,0.3736146986484527,0.3736146986484527,1.0,1.0,-2.652198314666748,0.7073947191238403,1.9448034763336184,-0.0673835799098014,0.892363429069519,0.892363429069519,0.0,177.75238037109375,152.0,32493.052734375,0.0,1865.7530517578125,1.0,281.4982604980469,283.62017822265625,290.41064453125,292.44464111328125,293.1499938964844,293.1499938964844,281.54998779296875,36226.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836293816566467,1.0,0.0,0.0,3.628166675567627,3.628190517425537,8.783503062659292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.8544921875,0.0,1510.701416015625,1895.4371337890625,0.0,3250.58349609375,0.900599479675293,1.0,0.0,3.0,1.0,0.0
12249360,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7302011847496033,0.2852297723293304,0.2615388035774231,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8206043243408203,0.4096753895282745,0.3927789628505707,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.8556453585624695,0.5258768200874329,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7347033619880676,0.2910727560520172,0.2809575200080871,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6005138754844666,0.1567239016294479,0.7312159538269043,284.8947448730469,284.95001220703125,296.0151672363281,287.5172119140625,296.6954040527344,296.9752502441406,284.89471435546875,1.0,0.5362340807914734,0.3743358552455902,0.3743358552455902,1.0,1.0,-2.6318583488464355,0.702237606048584,1.929620862007141,-0.0665830299258232,0.8924209475517273,0.8924209475517273,0.0,173.2186737060547,155.0,32184.822265625,0.0,1814.9356689453125,1.0,281.5415344238281,283.661376953125,290.4144287109375,292.46710205078125,293.1499938964844,293.1499938964844,281.8500061035156,36153.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737912774085999,1.0,0.0,0.0,3.6260852813720703,3.626109123229981,8.773428703534591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6845703125,0.0,1507.8623046875,1895.4371337890625,0.0,3158.37158203125,0.9000502228736877,1.0,0.0,3.0,1.0,0.0
12249420,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7317773699760437,0.2841872572898865,0.2603615522384643,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8222962021827698,0.4078888595104217,0.3908519148826599,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.857036292552948,0.5198589563369751,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7362239956855774,0.2898789644241333,0.2796050310134887,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6013292670249939,0.1556713581085205,0.7255064249038696,285.04986572265625,284.95001220703125,295.9788513183594,287.4998779296875,296.6873474121094,296.9788513183594,285.0551147460937,1.0,0.5318771600723267,0.3752609491348266,0.3752609491348266,1.0,1.0,-2.6124017238616943,0.6979056000709534,1.9144961833953853,-0.0653037652373313,0.8946694731712341,0.8946694731712341,0.0,169.57791137695312,155.0,31170.22265625,0.0,1770.07666015625,1.0,281.81890869140625,283.8627319335937,290.3740234375,292.3249206542969,293.1499938964844,293.1499938964844,281.8500061035156,35999.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561803698539734,1.0,0.0,0.0,3.626134157180786,3.626157999038696,8.773664603722864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.83154296875,0.0,1506.7728271484375,1895.4371337890625,0.0,2993.187744140625,0.8999831676483154,1.0,0.0,3.0,1.0,0.0
12249480,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7323806285858154,0.2836764454841614,0.259862333536148,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8228725790977478,0.4069705307483673,0.3899361789226532,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.8578722476959229,0.5174768567085266,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7367640733718872,0.2892742753028869,0.2789833843708038,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.601533830165863,0.1551441103219986,0.7228482961654663,285.0703430175781,284.95001220703125,295.9585876464844,287.4902038574219,296.6832580566406,296.9814453125,285.0709228515625,1.0,0.5299819111824036,0.3757782280445099,0.3757782280445099,1.0,1.0,-2.6038973331451416,0.6962751746177673,1.907622218132019,-0.0644366443157196,0.8954823017120361,0.8954823017120361,0.0,168.1268768310547,158.0,31036.93359375,0.0,1751.2716064453125,1.0,281.84161376953125,283.8844299316406,290.3934631347656,292.3639221191406,293.1499938964844,293.1499938964844,282.1499938964844,35940.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510311841964722,1.0,0.0,0.0,3.627619743347168,3.627643585205078,8.780854727774567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.24462890625,0.0,1507.966796875,1895.4371337890625,0.0,2944.9296875,0.9002497792243958,1.0,0.0,3.0,1.0,0.0
12249540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.7329880595207214,0.2824589312076568,0.2586435079574585,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8232579231262207,0.4047152101993561,0.387647271156311,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9990000128746032,0.8600680232048035,0.5136668682098389,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.7371768951416016,0.2877631485462188,0.2774300873279571,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.601161539554596,0.1538180559873581,0.7163234949111938,285.2511901855469,284.95001220703125,295.9021301269531,287.4632568359375,296.674072265625,296.9916687011719,285.2518615722656,1.0,0.5263124704360962,0.3772206008434295,0.3772206008434295,1.0,1.0,-2.585395812988281,0.69346684217453,1.891929030418396,-0.0617653951048851,0.9010055065155028,0.9010055065155028,0.0,165.68409729003906,161.0,29996.728515625,0.0,1713.873046875,1.0,282.1416015625,284.1101989746094,290.3834228515625,292.2878723144531,293.1499938964844,293.1499938964844,281.8500061035156,35698.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319464325904846,1.0,0.0,0.0,3.6381757259368896,3.6381995677948,8.83203199464333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.79345703125,0.0,1517.805419921875,1895.4371337890625,0.0,2766.572265625,0.9024432897567748,1.0,0.0,3.0,1.0,0.0
12249600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.7329880595207214,0.2824589312076568,0.2586435079574585,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8232579231262207,0.4047152101993561,0.387647271156311,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9990000128746032,0.8600680232048035,0.5136668682098389,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.7371768951416016,0.2877631485462188,0.2774300873279571,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.601161539554596,0.1538180559873581,0.7163234949111938,285.2511901855469,284.95001220703125,295.9021301269531,287.4632568359375,296.674072265625,296.9916687011719,285.2518615722656,1.0,0.5263124704360962,0.3772206008434295,0.3772206008434295,1.0,1.0,-2.585395812988281,0.69346684217453,1.891929030418396,-0.0617653951048851,0.9010055065155028,0.9010055065155028,0.0,165.68409729003906,161.0,29996.728515625,0.0,1713.873046875,1.0,282.1416015625,284.1101989746094,290.3834228515625,292.2878723144531,293.1499938964844,293.1499938964844,281.8500061035156,35698.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319464325904846,1.0,0.0,0.0,3.6381757259368896,3.6381995677948,8.83203199464333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.79345703125,0.0,1517.805419921875,1895.4371337890625,0.0,2766.572265625,0.9024432897567748,1.0,0.0,3.0,1.0,0.0
12249660,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7310148477554321,0.2796754837036133,0.256691962480545,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8210152983665466,0.4010256826877594,0.3847241997718811,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.8580350875854492,0.5142689347267151,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7352328300476074,0.2851660847663879,0.2753969132900238,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.598564088344574,0.1518870890140533,0.7088494896888733,284.9755554199219,284.95001220703125,295.84588623046875,287.4364013671875,296.4487609863281,296.9913635253906,284.9686584472656,1.0,0.5241557359695435,0.6263323426246643,0.6263323426246643,0.6000000238418579,1.0,-2.5688483715057373,1.232637882232666,1.3362106084823608,0.4816371500492096,0.8994311690330505,0.8994311690330505,0.0,165.60394287109375,164.0,29938.5625,0.0,1688.745361328125,1.0,281.8578796386719,283.8285522460937,290.4794616699219,292.4721984863281,293.1499938964844,293.1499938964844,282.1499938964844,35883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461762070655823,1.0,0.0,0.0,3.6442480087280273,3.6442720890045166,8.861538844939787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.3798828125,0.0,1525.9061279296875,1895.4371337890625,0.0,2899.47021484375,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
12249720,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7310148477554321,0.2796754837036133,0.256691962480545,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8210152983665466,0.4010256826877594,0.3847241997718811,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.8580350875854492,0.5142689347267151,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7352328300476074,0.2851660847663879,0.2753969132900238,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.598564088344574,0.1518870890140533,0.7088494896888733,284.9755554199219,284.95001220703125,295.84588623046875,287.4364013671875,296.4487609863281,296.9913635253906,284.9686584472656,1.0,0.5241557359695435,0.6263323426246643,0.6263323426246643,0.6000000238418579,1.0,-2.5688483715057373,1.232637882232666,1.3362106084823608,0.4816371500492096,0.8994311690330505,0.8994311690330505,0.0,165.60394287109375,164.0,29938.5625,0.0,1688.745361328125,1.0,281.8578796386719,283.8285522460937,290.4794616699219,292.4721984863281,293.1499938964844,293.1499938964844,282.1499938964844,35883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461762070655823,1.0,0.0,0.0,3.6442480087280273,3.6442720890045166,8.861538844939787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.3798828125,0.0,1525.9061279296875,1895.4371337890625,0.0,2899.47021484375,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
12249780,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7275965809822083,0.2768585979938507,0.2540052831172943,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8172776699066162,0.3971602916717529,0.3809609711170196,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9990000128746032,0.8540917038917542,0.5166841745376587,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7319412231445312,0.2823766767978668,0.2726969420909881,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.5944528579711914,0.1497494280338287,0.6992619037628174,285.0757141113281,284.95001220703125,295.78985595703125,287.4096069335937,295.9775695800781,296.9893798828125,285.0714111328125,1.0,0.5229107737541199,0.8754441142082214,0.8754441142082214,0.2000000029802322,1.0,-2.549241542816162,2.1734657287597656,0.375775933265686,1.4254062175750732,0.902108073234558,0.902108073234558,0.0,166.5504608154297,167.0,28210.787109375,0.0,1667.98583984375,1.0,282.14215087890625,283.9906311035156,290.3408203125,292.1893920898437,293.1499938964844,293.1499938964844,281.8500061035156,35812.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285324573516846,1.0,0.0,0.0,3.650709629058838,3.650733470916748,8.892990877029661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.88916015625,0.0,1532.5555419921875,1895.4371337890625,0.0,2734.788330078125,0.9053024053573608,1.0,0.0,3.0,1.0,0.0
12249840,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7275965809822083,0.2768585979938507,0.2540052831172943,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8172776699066162,0.3971602916717529,0.3809609711170196,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9990000128746032,0.8540917038917542,0.5166841745376587,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7319412231445312,0.2823766767978668,0.2726969420909881,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.5944528579711914,0.1497494280338287,0.6992619037628174,285.0757141113281,284.95001220703125,295.78985595703125,287.4096069335937,295.9775695800781,296.9893798828125,285.0714111328125,1.0,0.5229107737541199,0.8754441142082214,0.8754441142082214,0.2000000029802322,1.0,-2.549241542816162,2.1734657287597656,0.375775933265686,1.4254062175750732,0.902108073234558,0.902108073234558,0.0,166.5504608154297,167.0,28210.787109375,0.0,1667.98583984375,1.0,282.14215087890625,283.9906311035156,290.3408203125,292.1893920898437,293.1499938964844,293.1499938964844,281.8500061035156,35812.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285324573516846,1.0,0.0,0.0,3.650709629058838,3.650733470916748,8.892990877029661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.88916015625,0.0,1532.5555419921875,1895.4371337890625,0.0,2734.788330078125,0.9053024053573608,1.0,0.0,3.0,1.0,0.0
12249900,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7258210778236389,0.2751545310020447,0.2527648508548736,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8152637481689453,0.3949350714683532,0.3791536688804626,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.8511190414428711,0.5182438492774963,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7301849722862244,0.2807600796222687,0.2713958621025085,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5922406315803528,0.1485450565814972,0.6945467591285706,284.8597412109375,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9876708984375,284.8439025878906,1.0,0.5225822925567627,1.0,1.0,0.0,1.0,-2.5402369499206543,2.540213823318481,2.3203088858281266e-05,1.7930244207382202,0.8994348645210266,0.8994348645210266,0.0,167.2884063720703,167.0,28213.76953125,0.0,1660.2135009765625,1.0,281.8986511230469,283.7678527832031,290.3941345214844,292.3294982910156,293.1499938964844,293.1499938964844,281.8500061035156,35965.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317183256149292,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895293035493523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1875,0.0,1534.223876953125,1895.4371337890625,0.0,2764.447509765625,0.905443787574768,1.0,0.0,3.0,1.0,0.0
12249960,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7229553461074829,0.2730084359645843,0.2510360777378082,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8121393322944641,0.3922851681709289,0.3768632113933563,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9990000128746032,0.8468613028526306,0.5213009715080261,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7274736166000366,0.2787832915782928,0.269722044467926,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.589005172252655,0.1470916420221328,0.6887753009796143,284.7812805175781,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9833984375,284.7779541015625,1.0,0.5222322940826416,1.0,1.0,0.0,1.0,-2.5301403999328613,2.53013563156128,4.831596470467048e-06,1.785990595817566,0.8974565267562866,0.8974565267562866,0.0,168.5670166015625,170.0,28086.267578125,0.0,1651.694580078125,1.0,281.8578491210937,283.7023620605469,290.3747863769531,292.2559814453125,293.1499938964844,293.1499938964844,282.1499938964844,36107.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310173749923706,1.0,0.0,0.0,3.647834062576294,3.647858142852783,8.878987500793301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.57763671875,0.0,1531.56494140625,1895.4371337890625,0.0,2757.918212890625,0.9048417806625366,1.0,0.0,3.0,1.0,0.0
12250020,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7193273901939392,0.270936906337738,0.2489400655031204,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8080759644508362,0.3894795179367065,0.3740069270133972,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.8420379161834717,0.5252973437309265,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7239612936973572,0.2766355276107788,0.2675725221633911,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.5846708416938782,0.1453735083341598,0.6810382604598999,284.9453125,284.95001220703125,295.69830322265625,287.3658142089844,295.6995544433594,296.9795837402344,284.9515380859375,1.0,0.5218287706375122,1.0,1.0,0.0,1.0,-2.5171127319335938,2.517107963562012,4.781886218552245e-06,1.7768187522888184,0.8988606333732605,0.8988606333732605,0.0,170.25588989257812,170.0,27316.93359375,0.0,1640.9508056640625,1.0,282.12091064453125,283.9002685546875,290.2628173828125,292.0130310058594,293.1499938964844,293.1499938964844,282.1499938964844,36026.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134639263153076,1.0,0.0,0.0,3.646630048751831,3.64665412902832,8.87312751274294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.3603515625,0.0,1529.6185302734375,1895.4371337890625,0.0,2595.12841796875,0.9045749306678772,1.0,0.0,3.0,1.0,0.0
12250080,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7177371382713318,0.2700629830360412,0.2481108903884887,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8061704635620117,0.3881843388080597,0.372741162776947,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.8397344350814819,0.5272011160850525,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7223341464996338,0.2756486535072326,0.2666094899177551,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.5825479626655579,0.1445219963788986,0.6772271394729614,284.9687805175781,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.978759765625,284.9696044921875,1.0,0.5216807126998901,1.0,1.0,0.0,1.0,-2.511146306991577,2.511141538619995,4.759355761052575e-06,1.7726250886917114,0.8992228507995605,0.8992228507995605,0.0,171.0735321044922,173.0,27207.16015625,0.0,1636.243896484375,1.0,282.1421813964844,283.9228210449219,290.2589416503906,292.01910400390625,293.1499938964844,293.1499938964844,282.45001220703125,35989.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066889047622681,1.0,0.0,0.0,3.6472599506378174,3.647283792495728,8.876192509887915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11328125,0.0,1530.0411376953125,1895.4371337890625,0.0,2532.735595703125,0.9046669602394104,1.0,0.0,3.0,1.0,0.0
12250140,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7140417098999023,0.2682989835739136,0.2464208304882049,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.8015505075454712,0.3852710425853729,0.3698751032352447,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.8345296382904053,0.532012403011322,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7184341549873352,0.2734550237655639,0.2644602954387665,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.5772935152053833,0.1424930691719055,0.6680374145507812,285.1816101074219,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9800720214844,285.1826477050781,1.0,0.521567702293396,1.0,1.0,0.0,1.0,-2.4978280067443848,2.4978232383728027,4.709314453066327e-06,1.7632927894592283,0.9040737748146056,0.9040737748146056,0.0,173.20680236816406,161.0,26382.68359375,0.0,1627.099365234375,1.0,282.4418029785156,284.1645202636719,290.22613525390625,291.9135437011719,293.1499938964844,293.1499938964844,282.1499938964844,35765.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817464470863342,1.0,0.0,0.0,3.6552155017852783,3.655239582061768,8.914956879380043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.94189453125,0.0,1537.22412109375,1895.4371337890625,0.0,2305.834716796875,0.9063009023666382,1.0,0.0,3.0,1.0,0.0
12250200,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7140417098999023,0.2682989835739136,0.2464208304882049,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.8015505075454712,0.3852710425853729,0.3698751032352447,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.8345296382904053,0.532012403011322,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7184341549873352,0.2734550237655639,0.2644602954387665,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.5772935152053833,0.1424930691719055,0.6680374145507812,285.1816101074219,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9800720214844,285.1826477050781,1.0,0.521567702293396,1.0,1.0,0.0,1.0,-2.4978280067443848,2.4978232383728027,4.709314453066327e-06,1.7632927894592283,0.9040737748146056,0.9040737748146056,0.0,173.20680236816406,161.0,26382.68359375,0.0,1627.099365234375,1.0,282.4418029785156,284.1645202636719,290.22613525390625,291.9135437011719,293.1499938964844,293.1499938964844,282.1499938964844,35765.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817464470863342,1.0,0.0,0.0,3.6552155017852783,3.655239582061768,8.914956879380043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.94189453125,0.0,1537.22412109375,1895.4371337890625,0.0,2305.834716796875,0.9063009023666382,1.0,0.0,3.0,1.0,0.0
12250260,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7132099270820618,0.2653217315673828,0.2441351562738418,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8006056547164917,0.3812563419342041,0.3664754331111908,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.8276641368865967,0.5289398431777954,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7175382375717163,0.2704660594463348,0.2619075179100036,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5750437378883362,0.1400700658559799,0.6577627658843994,284.9396057128906,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9775695800781,284.9356384277344,1.0,0.5165808796882629,1.0,1.0,0.0,1.0,-2.4719200134277344,2.4719154834747314,4.612895736499922e-06,1.745213508605957,0.90207177400589,0.90207177400589,0.0,170.9119415283203,149.0,26638.95703125,0.0,1582.302978515625,1.0,282.1577453613281,283.90289306640625,290.3412780761719,292.1191711425781,293.1499938964844,293.1499938964844,281.8500061035156,35944.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947981357574463,1.0,0.0,0.0,3.658519506454468,3.658543586730957,8.931081083574099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.76025390625,0.0,1542.2529296875,1895.4371337890625,0.0,2423.964111328125,0.9071259498596193,1.0,0.0,3.0,1.0,0.0
12250320,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7132099270820618,0.2653217315673828,0.2441351562738418,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8006056547164917,0.3812563419342041,0.3664754331111908,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.8276641368865967,0.5289398431777954,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7175382375717163,0.2704660594463348,0.2619075179100036,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5750437378883362,0.1400700658559799,0.6577627658843994,284.9396057128906,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9775695800781,284.9356384277344,1.0,0.5165808796882629,1.0,1.0,0.0,1.0,-2.4719200134277344,2.4719154834747314,4.612895736499922e-06,1.745213508605957,0.90207177400589,0.90207177400589,0.0,170.9119415283203,149.0,26638.95703125,0.0,1582.302978515625,1.0,282.1577453613281,283.90289306640625,290.3412780761719,292.1191711425781,293.1499938964844,293.1499938964844,281.8500061035156,35944.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947981357574463,1.0,0.0,0.0,3.658519506454468,3.658543586730957,8.931081083574099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.76025390625,0.0,1542.2529296875,1895.4371337890625,0.0,2423.964111328125,0.9071259498596193,1.0,0.0,3.0,1.0,0.0
12250380,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7129768133163452,0.2610462009906769,0.2403905093669891,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.8008629083633423,0.3759013414382934,0.3615483045578003,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.9990000128746032,0.8197144269943237,0.5213396549224854,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.7175460457801819,0.2664191722869873,0.258152961730957,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.5734044909477234,0.1369499415159225,0.6437476873397827,284.66455078125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.96844482421875,284.6600646972656,1.0,0.5082508325576782,1.0,1.0,0.0,1.0,-2.431040048599243,2.43103551864624,4.462317974684993e-06,1.71634840965271,0.8960949778556824,0.8960949778556824,0.0,165.90440368652344,137.0,26747.134765625,0.0,1507.46484375,1.0,281.858154296875,283.6147155761719,290.3370361328125,292.1551208496094,293.1499938964844,293.1499938964844,282.1499938964844,36253.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114823698997498,1.0,0.0,0.0,3.650213003158569,3.6502370834350586,8.890572189557133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.44287109375,0.0,1535.3035888671875,1895.4371337890625,0.0,2576.851318359375,0.90546977519989,1.0,0.0,3.0,1.0,0.0
12250440,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7129768133163452,0.2610462009906769,0.2403905093669891,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.8008629083633423,0.3759013414382934,0.3615483045578003,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.9990000128746032,0.8197144269943237,0.5213396549224854,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.7175460457801819,0.2664191722869873,0.258152961730957,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.5734044909477234,0.1369499415159225,0.6437476873397827,284.66455078125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.96844482421875,284.6600646972656,1.0,0.5082508325576782,1.0,1.0,0.0,1.0,-2.431040048599243,2.43103551864624,4.462317974684993e-06,1.71634840965271,0.8960949778556824,0.8960949778556824,0.0,165.90440368652344,137.0,26747.134765625,0.0,1507.46484375,1.0,281.858154296875,283.6147155761719,290.3370361328125,292.1551208496094,293.1499938964844,293.1499938964844,282.1499938964844,36253.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114823698997498,1.0,0.0,0.0,3.650213003158569,3.6502370834350586,8.890572189557133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.44287109375,0.0,1535.3035888671875,1895.4371337890625,0.0,2576.851318359375,0.90546977519989,1.0,0.0,3.0,1.0,0.0
12250500,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.7134673595428467,0.2592203319072723,0.2384136766195297,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8017022609710693,0.3734681010246277,0.3589280843734741,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.9990000128746032,0.8168875575065613,0.5159816145896912,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.7181022763252258,0.2645411789417267,0.2561199069023132,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.5730152130126953,0.1354365646839141,0.6360641121864319,284.7937316894531,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9645690917969,284.80450439453125,1.0,0.5031442046165466,1.0,1.0,0.0,1.0,-2.4074110984802246,2.407406806945801,4.37634980698931e-06,1.6995820999145508,0.8962528705596924,0.8962528705596924,0.0,162.55416870117188,137.0,25927.955078125,0.0,1463.3013916015625,1.0,282.101318359375,283.7828063964844,290.20977783203125,291.88525390625,293.1499938964844,293.1499938964844,282.1499938964844,36221.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002249002456665,1.0,0.0,0.0,3.645508527755737,3.6455326080322266,8.867669976098114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.5791015625,0.0,1529.832763671875,1895.4371337890625,0.0,2473.4814453125,0.904465913772583,1.0,0.0,3.0,1.0,0.0
12250560,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7151184678077698,0.257879227399826,0.2369150817394256,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8037084341049194,0.3714922070503235,0.3567658066749573,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9990000128746032,0.8154351711273193,0.5091432332992554,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.719616174697876,0.2630027234554291,0.2544067203998565,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.5736038088798523,0.1341562569141388,0.6292277574539185,284.8358154296875,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9634094238281,284.83563232421875,1.0,0.4976446330547333,1.0,1.0,0.0,1.0,-2.384529590606689,2.3845252990722656,4.293909569241805e-06,1.6833239793777466,0.895970344543457,0.895970344543457,0.0,158.51844787597656,140.0,25641.484375,0.0,1418.0194091796875,1.0,282.14227294921875,283.8231506347656,290.1702880859375,291.8537292480469,293.1499938964844,293.1499938964844,282.45001220703125,36166.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902382612228394,1.0,0.0,0.0,3.643059015274048,3.643082857131958,8.855757300807454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.57861328125,0.0,1526.705322265625,1895.4371337890625,0.0,2382.531982421875,0.9038469791412354,1.0,0.0,3.0,1.0,0.0
12250620,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7166440486907959,0.2559487521648407,0.2348267138004303,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8053377270698547,0.3683164715766907,0.3533903658390045,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.814429759979248,0.501348614692688,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7207301259040833,0.2605393826961517,0.2517436444759369,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5732371211051941,0.1321268081665039,0.6186168193817139,285.0382995605469,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9665832519531,285.0390014648437,1.0,0.4910264909267425,1.0,1.0,0.0,1.0,-2.352644920349121,2.3526406288146973,4.180242285656277e-06,1.660559058189392,0.8988175392150879,0.8988175392150879,0.0,153.82913208007812,143.0,24674.8515625,0.0,1359.9168701171875,1.0,282.44171142578125,284.05816650390625,290.1071472167969,291.7006225585937,293.1499938964844,293.1499938964844,282.75,35962.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619691491127014,1.0,0.0,0.0,3.643643379211426,3.643667459487915,8.858598903316306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.298095703125,0.0,1525.83056640625,1895.4371337890625,0.0,2129.866455078125,0.90384703874588,1.0,0.0,3.0,1.0,0.0
12250680,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7166440486907959,0.2559487521648407,0.2348267138004303,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8053377270698547,0.3683164715766907,0.3533903658390045,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.814429759979248,0.501348614692688,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7207301259040833,0.2605393826961517,0.2517436444759369,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5732371211051941,0.1321268081665039,0.6186168193817139,285.0382995605469,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9665832519531,285.0390014648437,1.0,0.4910264909267425,1.0,1.0,0.0,1.0,-2.352644920349121,2.3526406288146973,4.180242285656277e-06,1.660559058189392,0.8988175392150879,0.8988175392150879,0.0,153.82913208007812,143.0,24674.8515625,0.0,1359.9168701171875,1.0,282.44171142578125,284.05816650390625,290.1071472167969,291.7006225585937,293.1499938964844,293.1499938964844,282.75,35962.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619691491127014,1.0,0.0,0.0,3.643643379211426,3.643667459487915,8.858598903316306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.298095703125,0.0,1525.83056640625,1895.4371337890625,0.0,2129.866455078125,0.90384703874588,1.0,0.0,3.0,1.0,0.0
12250740,296.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.7170251607894897,0.0,0.2334217876195907,296.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.8054149150848389,0.0,0.3507945239543915,296.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.9990000128746032,0.0,0.4975264370441437,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.7206437587738037,0.0,0.2497292459011078,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.5720679759979248,0.0,0.6108176112174988,285.2489624023437,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9739990234375,285.2499084472656,0.0,0.0,1.0,1.0,0.0,1.0,-2.33145523071289,2.331451177597046,4.105715106561547e-06,1.6455000638961792,0.0,0.0,0.0,151.41661071777344,60.0,23824.857421875,0.0,1324.8363037109375,0.0,282.74176025390625,284.29803466796875,290.0953369140625,291.6252136230469,293.1499938964844,293.1499938964844,278.1499938964844,35707.50390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.653729677200317,3.653753757476807,8.907711048777855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1535.1312255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.7170251607894897,0.0,0.2334217876195907,296.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.8054149150848389,0.0,0.3507945239543915,296.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.9990000128746032,0.0,0.4975264370441437,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.7206437587738037,0.0,0.2497292459011078,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.5720679759979248,0.0,0.6108176112174988,285.2489624023437,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9739990234375,285.2499084472656,0.0,0.0,1.0,1.0,0.0,1.0,-2.33145523071289,2.331451177597046,4.105715106561547e-06,1.6455000638961792,0.0,0.0,0.0,151.41661071777344,60.0,23824.857421875,0.0,1324.8363037109375,0.0,282.74176025390625,284.29803466796875,290.0953369140625,291.6252136230469,293.1499938964844,293.1499938964844,278.1499938964844,35707.50390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.653729677200317,3.653753757476807,8.907711048777855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1535.1312255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0011066582519561,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0011653668479993,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.3728832006454468,0.0,0.0008607366471551,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0011653645196929,297.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0055279382504522,285.333251953125,294.1499938964844,295.31695556640625,287.18310546875,295.34210205078125,296.7898864746094,284.40576171875,0.0,0.0,0.7543172240257263,0.7543172240257263,0.2456827759742736,1.0,-0.0117930499836802,0.0118823358789086,-8.928643364924937e-05,-0.0148308239877223,0.0,0.0,0.0,-0.0621136724948883,60.0,1183.4705810546875,-0.0,-9.482258974458093e-06,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,3.492459654808044e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.920772163396318e-16,6.927021148964683e-16,5.5617423150595645e-21,1.0630008022904577e-13,1.0629961944312249e-13,4.586751651782572e-19,0.0,0.0,-0.0,0.0,0.0,5.055390074019577e-27,6.214911465810512e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
