time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250920,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0009265006519854,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0013591571478173,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0021431474015116,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0009897599229589,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0026025979313999,285.3287353515625,294.1499938964844,295.2962646484375,287.172607421875,295.3393859863281,296.6448059082031,284.1322021484375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088444259017705,0.0093065490946173,-0.0004621226689778,-0.0161247309297323,0.0,0.0,0.0,-0.0472493395209312,60.0,590.32958984375,-0.0,-6.3185520957631525e-06,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.90760173389839e-29,1.052876770906093e-28,1.2075493764726008e-31,-2.826161617665773e-18,-2.8241395746583864e-18,-2.0219010376664853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001224310253746,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001409363903803,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001397767046,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001293674285989,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0005481287371367,285.3256225585937,294.1499938964844,295.2694702148437,287.1585693359375,295.3378295898437,296.4189453125,283.9822692871094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012969420058652,0.0036221919581294,-0.0023252498358488,-0.0192810203880071,0.0,0.0,0.0,-0.0092450119554996,60.0,233.3154144287109,-0.0,-1.1468429761407608e-07,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.855821152760488e-39,1.3193601990905056e-38,2.8875128129907888e-39,-1.4974402161433443e-20,-1.2289011193774755e-20,-2.685390765710295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.717820648802444e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001027232719934,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.702902803430334e-05,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,0.0001023476652335,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0004833622078876,285.324462890625,294.1499938964844,295.2427673339844,287.14410400390625,295.3370361328125,296.2147521972656,283.94110107421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010352720273658,0.0009465049952268,8.876703941496089e-05,-0.021591693162918,0.0,0.0,0.0,-0.0089786518365144,60.0,90.44185638427734,-0.0,-7.308043592502146e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.044854483688775e-42,-9.921193127419704e-42,-5.132956274821805e-42,-3.943123935806967e-21,-2.0430868375983946e-21,-1.9000370982085724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.625988604966552e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0001013710279949,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,7.488582195946947e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001013664659694,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0004808096273336,285.3232727050781,294.1499938964844,295.21612548828125,287.1292419433594,295.3360595703125,296.0433654785156,283.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255709057673,4.2042103132189375e-08,0.0010255288798362,-0.0222773812711238,0.0,0.0,0.0,-0.0092078419402241,60.0,37.75882339477539,-0.0,-7.17399331051638e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.044083187494268e-21,-2.022894825702221e-21,-2.021188361792047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.617886826163158e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001012813663692,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.480668864445761e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001012809952953,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004804279305972,285.322021484375,294.1499938964844,295.1895446777344,287.11395263671875,295.3348388671875,295.8986511230469,283.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249107144773,8.777846893792685e-09,0.0010249019833281,-0.0220437180250883,0.0,0.0,0.0,-0.0091637801378965,60.0,18.76387596130371,-0.0,-7.16194890060251e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.045272259624813e-21,-2.02265632465158e-21,-2.022615934973233e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.605059312889352e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001011461718007,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.470652053598315e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0001011459025903,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004797877627424,285.3193054199219,294.1499938964844,295.13653564453125,287.0822448730469,295.33172607421875,295.669677734375,284.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235420195385,8.616856561616261e-09,0.0010235334048047,-0.0216253492981195,0.0,0.0,0.0,-0.0090845637023448,60.0,9.24980354309082,-0.0,-7.142833879925092e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.045300532399656e-21,-2.02265046814822e-21,-2.022650266199828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.605059312889352e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001011461718007,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.470652053598315e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0001011459025903,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004797877627424,285.3193054199219,294.1499938964844,295.13653564453125,287.0822448730469,295.33172607421875,295.669677734375,284.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235420195385,8.616856561616261e-09,0.0010235334048047,-0.0216253492981195,0.0,0.0,0.0,-0.0090845637023448,60.0,9.24980354309082,-0.0,-7.142833879925092e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.045300532399656e-21,-2.02265046814822e-21,-2.022650266199828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.59404424065724e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001010301784845,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,7.462084613507614e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.000101029909274,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004792376130353,285.3163146972656,294.1499938964844,295.0837097167969,287.0491027832031,295.32769775390625,295.4980163574219,284.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223664576187,8.479405622097147e-09,0.0010223579593002,-0.0212654061615467,0.0,0.0,0.0,-0.0090164225548505,60.0,7.939838409423828,-0.0,-7.126436685211959e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.045300532399656e-21,-2.022650266199828e-21,-2.022650266199828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.59404424065724e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001010301784845,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,7.462084613507614e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.000101029909274,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004792376130353,285.3163146972656,294.1499938964844,295.0837097167969,287.0491027832031,295.32769775390625,295.4980163574219,284.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223664576187,8.479405622097147e-09,0.0010223579593002,-0.0212654061615467,0.0,0.0,0.0,-0.0090164225548505,60.0,7.939838409423828,-0.0,-7.126436685211959e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.045300532399656e-21,-2.022650266199828e-21,-2.022650266199828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.58459422690794e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001009306579362,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,7.454733713530004e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001009303960017,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.000478765607113,285.3131103515625,294.1499938964844,295.03106689453125,287.01470947265625,295.32281494140625,295.36456298828125,284.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213577188551,8.361451087068872e-09,0.0010213493369519,-0.0209565162658691,0.0,0.0,0.0,-0.0089579476043581,60.0,7.709371089935303,-0.0,-7.112381439355886e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.58459422690794e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001009306579362,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,7.454733713530004e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001009303960017,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.000478765607113,285.3131103515625,294.1499938964844,295.03106689453125,287.01470947265625,295.32281494140625,295.36456298828125,284.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213577188551,8.361451087068872e-09,0.0010213493369519,-0.0209565162658691,0.0,0.0,0.0,-0.0089579476043581,60.0,7.709371089935303,-0.0,-7.112381439355886e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.57654119702056e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001008458566502,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,7.448469114024192e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001008455947157,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0004783634212799,285.3096618652344,294.1499938964844,294.9785461425781,286.9791259765625,295.3170471191406,295.25689697265625,284.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204978752881,8.260913730850916e-09,0.0010204896098002,-0.0206932295113801,0.0,0.0,0.0,-0.008908106945455,60.0,7.612861156463623,-0.0,-7.100411636429271e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.57654119702056e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001008458566502,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,7.448469114024192e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001008455947157,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0004783634212799,285.3096618652344,294.1499938964844,294.9785461425781,286.9791259765625,295.3170471191406,295.25689697265625,284.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204978752881,8.260913730850916e-09,0.0010204896098002,-0.0206932295113801,0.0,0.0,0.0,-0.008908106945455,60.0,7.612861156463623,-0.0,-7.100411636429271e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.573002898832784e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001008085891953,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,7.445717346854508e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001008083345368,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0004781867028214,285.307861328125,294.1499938964844,294.95233154296875,286.9609375,295.3138732910156,295.2099914550781,284.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201199911534,8.216728630827674e-09,0.0010201117256656,-0.0205775164067745,0.0,0.0,0.0,-0.0088862022385001,60.0,7.572540760040283,-0.0,-7.095154330727382e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,9.569778194418176e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001007746323011,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,7.443208596669137e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0001007743849186,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0004780256713274,285.3060302734375,294.1499938964844,294.9261474609375,286.9425048828125,295.3104553222656,295.1666564941406,284.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197755182161,8.176455956743212e-09,0.0010197673691436,-0.0204720497131347,0.0,0.0,0.0,-0.008866237476468,60.0,7.533972263336182,-0.0,-7.090364562145623e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.56425938056782e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001007165119517,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.438915781676769e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001007162572932,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0004777500289492,285.3022155761719,294.1499938964844,294.87384033203125,286.90496826171875,295.30303955078125,295.0882263183594,284.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191857581958,8.107495119702435e-09,0.0010191777255386,-0.0202914495021104,0.0,0.0,0.0,-0.0088320495560765,60.0,7.459834575653076,-0.0,-7.082165609517689e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.56425938056782e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001007165119517,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.438915781676769e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001007162572932,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0004777500289492,285.3022155761719,294.1499938964844,294.87384033203125,286.90496826171875,295.30303955078125,295.0882263183594,284.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191857581958,8.107495119702435e-09,0.0010191777255386,-0.0202914495021104,0.0,0.0,0.0,-0.0088320495560765,60.0,7.459834575653076,-0.0,-7.082165609517689e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,9.559992759022862e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001006715829134,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.435596489813179e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001006713355309,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0004775369889102,285.2982482910156,294.1499938964844,294.82159423828125,286.8666687011719,295.2948303222656,295.0179443359375,284.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187295265495,8.054151123815245e-09,0.0010187214938923,-0.020151749253273,0.0,0.0,0.0,-0.0088056046515703,60.0,7.388712882995605,-0.0,-7.07582756831471e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,9.559992759022862e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001006715829134,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.435596489813179e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001006713355309,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0004775369889102,285.2982482910156,294.1499938964844,294.82159423828125,286.8666687011719,295.2948303222656,295.0179443359375,284.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187295265495,8.054151123815245e-09,0.0010187214938923,-0.020151749253273,0.0,0.0,0.0,-0.0088056046515703,60.0,7.388712882995605,-0.0,-7.07582756831471e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.557038720231505e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0001006404709187,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,7.433298014802858e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001006402235361,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004773894906975,285.29412841796875,294.1499938964844,294.7694091796875,286.8276672363281,295.28582763671875,294.9532470703125,284.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184131097048,8.017155828099476e-09,0.0010184050770476,-0.0200548600405454,0.0,0.0,0.0,-0.0087872641161084,60.0,7.320326328277588,-0.0,-7.071432861494031e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.557038720231505e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0001006404709187,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,7.433298014802858e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001006402235361,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004773894906975,285.29412841796875,294.1499938964844,294.7694091796875,286.8276672363281,295.28582763671875,294.9532470703125,284.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184131097048,8.017155828099476e-09,0.0010184050770476,-0.0200548600405454,0.0,0.0,0.0,-0.0087872641161084,60.0,7.320326328277588,-0.0,-7.071432861494031e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.555489668855444e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001006241509458,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,7.432092388626188e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0001006239108392,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.00047731216182,285.2899169921875,294.1499938964844,294.7171936035156,286.78814697265625,295.2760314941406,294.8923645019531,284.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182464029639,7.997669193571255e-09,0.0010182384867221,-0.0200038291513919,0.0,0.0,0.0,-0.0087776044383645,60.0,7.254613399505615,-0.0,-7.069118623803662e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.555489668855444e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001006241509458,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,7.432092388626188e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0001006239108392,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.00047731216182,285.2899169921875,294.1499938964844,294.7171936035156,286.78814697265625,295.2760314941406,294.8923645019531,284.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182464029639,7.997669193571255e-09,0.0010182384867221,-0.0200038291513919,0.0,0.0,0.0,-0.0087776044383645,60.0,7.254613399505615,-0.0,-7.069118623803662e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.555275028105824e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001006218953989,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,7.431925769196823e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001006216552923,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0004773014807142,285.2877502441406,294.1499938964844,294.69110107421875,286.7682189941406,295.2708435058594,294.8629455566406,284.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182228870689,7.994912287756506e-09,0.0010182148544117,-0.0199966058135032,0.0,0.0,0.0,-0.0087762372568249,60.0,7.222751617431641,-0.0,-7.068791774145211e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,9.55545183387585e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.000100623758044,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.432063284795731e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001006235179374,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0004773103282786,285.2855529785156,294.1499938964844,294.6649780273437,286.7481994628906,295.2654724121094,294.83404541015625,284.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182408150285,7.997024376038553e-09,0.0010182328987866,-0.0200021397322416,0.0,0.0,0.0,-0.0087772840633988,60.0,7.19154691696167,-0.0,-7.069042595730934e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.557017619954422e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.000100640238088,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,7.433280552504584e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001006400052574,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004773885884787,285.2811279296875,294.1499938964844,294.6127319335937,286.7079467773437,295.2541809082031,294.77740478515625,284.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184061247855,8.016358243878585e-09,0.0010183980921283,-0.0200527738779783,0.0,0.0,0.0,-0.0087868683040142,60.0,7.131084442138672,-0.0,-7.071338359310175e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.557017619954422e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.000100640238088,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,7.433280552504584e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001006400052574,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004773885884787,285.2811279296875,294.1499938964844,294.6127319335937,286.7079467773437,295.2541809082031,294.77740478515625,284.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184061247855,8.016358243878585e-09,0.0010183980921283,-0.0200527738779783,0.0,0.0,0.0,-0.0087868683040142,60.0,7.131084442138672,-0.0,-7.071338359310175e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.560227044858038e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001006740349112,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.435776205966249e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0001006738020805,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0004775489505846,285.276611328125,294.1499938964844,294.5604248046875,286.66748046875,295.2421264648437,294.7218017578125,284.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187466396018,8.056175282433742e-09,0.0010187386069446,-0.0201570484787225,0.0,0.0,0.0,-0.0088066067546606,60.0,7.073167324066162,-0.0,-7.076067731759397e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.560227044858038e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001006740349112,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.435776205966249e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0001006738020805,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0004775489505846,285.276611328125,294.1499938964844,294.5604248046875,286.66748046875,295.2421264648437,294.7218017578125,284.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187466396018,8.056175282433742e-09,0.0010187386069446,-0.0201570484787225,0.0,0.0,0.0,-0.0088066067546606,60.0,7.073167324066162,-0.0,-7.076067731759397e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.5650291768834e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001007246028166,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,7.439510227413848e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0001007243699859,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004777889116667,285.27203369140625,294.1499938964844,294.50799560546875,286.626953125,295.2293395996094,294.6668395996094,284.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192568879574,8.115842220490777e-09,0.0010192487388849,-0.020313311368227,0.0,0.0,0.0,-0.0088361864909529,60.0,7.017679214477539,-0.0,-7.083158237719547e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.5650291768834e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001007246028166,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,7.439510227413848e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0001007243699859,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004777889116667,285.27203369140625,294.1499938964844,294.50799560546875,286.626953125,295.2293395996094,294.6668395996094,284.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192568879574,8.115842220490777e-09,0.0010192487388849,-0.020313311368227,0.0,0.0,0.0,-0.0088361864909529,60.0,7.017679214477539,-0.0,-7.083158237719547e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.571245027473196e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001007900500553,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.444344373652712e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001007898245006,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004780994204338,285.26739501953125,294.1499938964844,294.4554748535156,286.58648681640625,295.2158508300781,294.6121826171875,284.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193119072075206e-09,0.0010199095122516,-0.0205156877636909,0.0,0.0,0.0,-0.0088744955137372,60.0,6.9644269943237305,-0.0,-7.092346265835658e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.571245027473196e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001007900500553,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.444344373652712e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001007898245006,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004780994204338,285.26739501953125,294.1499938964844,294.4554748535156,286.58648681640625,295.2158508300781,294.6121826171875,284.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193119072075206e-09,0.0010199095122516,-0.0205156877636909,0.0,0.0,0.0,-0.0088744955137372,60.0,6.9644269943237305,-0.0,-7.092346265835658e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.574782598065212e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001008273029583,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.447095413226634e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001008270774036,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004782761679962,285.2650756835937,294.1499938964844,294.4291687011719,286.5662841796875,295.2088317871094,294.5848693847656,284.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202939156442,8.237114990095051e-09,0.0010202856501564,-0.0206309054046869,0.0,0.0,0.0,-0.0088963061571121,60.0,6.93855094909668,-0.0,-7.097580123627267e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.5785318990238e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0001008667823043,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.450011617038399e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001008665567496,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.000478463480249,285.2627258300781,294.1499938964844,294.4028015136719,286.546142578125,295.2016296386719,294.5575866699219,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206927545368,8.283750574378246e-09,0.0010206843726336,-0.0207530353218317,0.0,0.0,0.0,-0.0089194253087043,60.0,6.913113117218018,-0.0,-7.103129462393555e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.586378291714936e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.000100949408079,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.456113235093653e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001009491825243,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004788554506376,285.25799560546875,294.1499938964844,294.3499450683594,286.506103515625,295.18670654296875,294.5029602050781,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021527335979,8.381352500919093e-09,0.0010215189540758,-0.0210086330771446,0.0,0.0,0.0,-0.0089678112417459,60.0,6.863327026367188,-0.0,-7.114751809922383e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.586378291714936e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.000100949408079,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.456113235093653e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001009491825243,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004788554506376,285.25799560546875,294.1499938964844,294.3499450683594,286.506103515625,295.18670654296875,294.5029602050781,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021527335979,8.381352500919093e-09,0.0010215189540758,-0.0210086330771446,0.0,0.0,0.0,-0.0089678112417459,60.0,6.863327026367188,-0.0,-7.114751809922383e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.594127914169805e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001010310079436,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.462140638381243e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,0.0001010307896649,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0004792426188942,285.25323486328125,294.1499938964844,294.2969055175781,286.4664306640625,295.17108154296875,294.4482727050781,284.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223517892882,8.477753610236505e-09,0.0010223432909697,-0.0212610810995101,0.0,0.0,0.0,-0.0090156011283397,60.0,6.814563751220703,-0.0,-7.126239864874151e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.594127914169805e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001010310079436,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.462140638381243e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,0.0001010307896649,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0004792426188942,285.25323486328125,294.1499938964844,294.2969055175781,286.4664306640625,295.17108154296875,294.4482727050781,284.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223517892882,8.477753610236505e-09,0.0010223432909697,-0.0212610810995101,0.0,0.0,0.0,-0.0090156011283397,60.0,6.814563751220703,-0.0,-7.126239864874151e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
