time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253260,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.60132383625023e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0001011067870422,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.467737304978073e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001011065687634,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.000479602109408,285.2484436035156,294.1499938964844,294.24365234375,286.42724609375,295.1547546386719,294.3934631347656,284.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231172200292,8.567255349589686e-09,0.0010231087217107,-0.0214954577386379,0.0,0.0,0.0,-0.009059970267117,60.0,6.76632833480835,-0.0,-7.136914348393475e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.60132383625023e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0001011067870422,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.467737304978073e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001011065687634,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.000479602109408,285.2484436035156,294.1499938964844,294.24365234375,286.42724609375,295.1547546386719,294.3934631347656,284.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231172200292,8.567255349589686e-09,0.0010231087217107,-0.0214954577386379,0.0,0.0,0.0,-0.009059970267117,60.0,6.76632833480835,-0.0,-7.136914348393475e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.607800166122615e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001011749773169,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.47277372283861e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001011747663142,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0004799256566911,285.24365234375,294.1499938964844,294.19012451171875,286.3887023925781,295.13775634765625,294.338623046875,284.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238059330731,8.647789151439156e-09,0.0010237973183393,-0.0217063501477241,0.0,0.0,0.0,-0.0090998951345682,60.0,6.718334197998047,-0.0,-7.14652657052284e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.607800166122615e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001011749773169,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.47277372283861e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001011747663142,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0004799256566911,285.24365234375,294.1499938964844,294.19012451171875,286.3887023925781,295.13775634765625,294.338623046875,284.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238059330731,8.647789151439156e-09,0.0010237973183393,-0.0217063501477241,0.0,0.0,0.0,-0.0090998951345682,60.0,6.718334197998047,-0.0,-7.14652657052284e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.61072146310471e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001012057400657,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.475045276805758e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.000101205529063,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004800716124009,285.2412414550781,294.1499938964844,294.16326904296875,286.3696594238281,295.1289978027344,294.3111572265625,284.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241166455671,8.684112096091212e-09,0.0010241079144179,-0.0218014661222696,0.0,0.0,0.0,-0.0091179022565484,60.0,6.694370269775391,-0.0,-7.150863723381917e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.613407019060104e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.000101234021713,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.47713420423679e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001012338107102,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004802058101631,285.2388610839844,294.1499938964844,294.1363525390625,286.350830078125,295.1200866699219,294.28369140625,284.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244020959362,8.71749783470932e-09,0.0010243934812024,-0.0218888912349939,0.0,0.0,0.0,-0.0091344527900218,60.0,6.670400619506836,-0.0,-7.154851289215004e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.617998148314656e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001012823631754,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.48070451663807e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001012821594486,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0004804351774509,285.23406982421875,294.1499938964844,294.082275390625,286.3138122558594,295.10174560546875,294.2287292480469,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248901089653,8.774548199141918e-09,0.0010248812614008,-0.0220382828265428,0.0,0.0,0.0,-0.0091627351939678,60.0,6.622363567352295,-0.0,-7.161668236221885e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.617998148314656e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001012823631754,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.48070451663807e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001012821594486,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0004804351774509,285.23406982421875,294.1499938964844,294.082275390625,286.3138122558594,295.10174560546875,294.2287292480469,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248901089653,8.774548199141918e-09,0.0010248812614008,-0.0220382828265428,0.0,0.0,0.0,-0.0091627351939678,60.0,6.622363567352295,-0.0,-7.161668236221885e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.621428762329742e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001013184883049,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,7.48337188269943e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001013182773021,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0004806065699085,285.2292785644531,294.1499938964844,294.0278625488281,286.2777099609375,295.0827331542969,294.1737060546875,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025254256092,8.8171345780097e-09,0.0010252455249428,-0.0221497993916273,0.0,0.0,0.0,-0.0091838473454117,60.0,6.574066638946533,-0.0,-7.166758564380872e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.621428762329742e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001013184883049,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,7.48337188269943e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001013182773021,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0004806065699085,285.2292785644531,294.1499938964844,294.0278625488281,286.2777099609375,295.0827331542969,294.1737060546875,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025254256092,8.8171345780097e-09,0.0010252455249428,-0.0221497993916273,0.0,0.0,0.0,-0.0091838473454117,60.0,6.574066638946533,-0.0,-7.166758564380872e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.623554797144608e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001013408691505,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.485024980269372e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001013406654237,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0004807128279935,285.2244873046875,294.1499938964844,293.9730834960937,286.2426452636719,295.0630798339844,294.1185913085937,284.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025479636155,8.843475285402747e-09,0.0010254707885906,-0.0222187731415033,0.0,0.0,0.0,-0.0091969054192304,60.0,6.525360584259033,-0.0,-7.169908400328495e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.623554797144608e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001013408691505,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.485024980269372e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001013406654237,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0004807128279935,285.2244873046875,294.1499938964844,293.9730834960937,286.2426452636719,295.0630798339844,294.1185913085937,284.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025479636155,8.843475285402747e-09,0.0010254707885906,-0.0222187731415033,0.0,0.0,0.0,-0.0091969054192304,60.0,6.525360584259033,-0.0,-7.169908400328495e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.624236554373056e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001013480505207,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.485555397579446e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001013478467939,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0004807469376828,285.2197570800781,294.1499938964844,293.9179382324219,286.208740234375,295.0427551269531,294.0634460449219,284.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255509987473,8.851820609834249e-09,0.0010255421511828,-0.0222406256943941,0.0,0.0,0.0,-0.0092010432854294,60.0,6.476105213165283,-0.0,-7.170906712872238e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.624236554373056e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001013480505207,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.485555397579446e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001013478467939,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0004807469376828,285.2197570800781,294.1499938964844,293.9179382324219,286.208740234375,295.0427551269531,294.0634460449219,284.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255509987473,8.851820609834249e-09,0.0010255421511828,-0.0222406256943941,0.0,0.0,0.0,-0.0092010432854294,60.0,6.476105213165283,-0.0,-7.170906712872238e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.62399208219722e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001013454748317,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.485364767489955e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001013452783809,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0004807347431778,285.2173767089844,294.1499938964844,293.8902282714844,286.1922302246094,295.0323791503906,294.0358581542969,284.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255243396386,8.848700439045842e-09,0.0010255154920741,-0.0222324542701244,0.0,0.0,0.0,-0.009199496358633,60.0,6.451229095458984,-0.0,-7.170532967393228e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.623334335628896e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001013385481201,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.484853267669678e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001013383516692,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0004807019140571,285.21502685546875,294.1499938964844,293.8623962402344,286.1760559082031,295.0218200683594,294.0082702636719,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254536755383,8.840431497958434e-09,0.0010254448279738,-0.0222108028829097,0.0,0.0,0.0,-0.0091953976079821,60.0,6.42616605758667,-0.0,-7.169544602447786e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.620712080504744e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.000101310928585,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.482813089154661e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001013107321341,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004805709759239,285.2103271484375,294.1499938964844,293.8064270019531,286.1447448730469,295.0002746582031,293.9530029296875,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251729981973,8.807607088101577e-09,0.0010251642670482,-0.0221248511224985,0.0,0.0,0.0,-0.0091791255399584,60.0,6.3754167556762695,-0.0,-7.165619564375447e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.620712080504744e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.000101310928585,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.482813089154661e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001013107321341,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004805709759239,285.2103271484375,294.1499938964844,293.8064270019531,286.1447448730469,295.0002746582031,293.9530029296875,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251729981973,8.807607088101577e-09,0.0010251642670482,-0.0221248511224985,0.0,0.0,0.0,-0.0091791255399584,60.0,6.3754167556762695,-0.0,-7.165619564375447e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.6162359113805e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001012637949315,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.479330815840513e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001012635984807,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004803474294021,285.2056884765625,294.1499938964844,293.75,286.1148376464844,294.97808837890625,293.897705078125,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246948804706,8.751688262975676e-09,0.0010246861493214,-0.021978422999382,0.0,0.0,0.0,-0.0091514037922024,60.0,6.323733329772949,-0.0,-7.158936199402889e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.6162359113805e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001012637949315,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.479330815840513e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001012635984807,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004803474294021,285.2056884765625,294.1499938964844,293.75,286.1148376464844,294.97808837890625,293.897705078125,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246948804706,8.751688262975676e-09,0.0010246861493214,-0.021978422999382,0.0,0.0,0.0,-0.0091514037922024,60.0,6.323733329772949,-0.0,-7.158936199402889e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.610415872884914e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001012025022646,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.474803715012968e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001012023130897,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004800567694474,285.2010803222656,294.1499938964844,293.6933288574219,286.0859680175781,294.9552917480469,293.8423767089844,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240734554827,8.679026386460011e-09,0.0010240648407489,-0.0217881482094526,0.0,0.0,0.0,-0.009115383028984,60.0,6.27122688293457,-0.0,-7.150256209342842e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.610415872884914e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001012025022646,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.474803715012968e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001012023130897,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004800567694474,285.2010803222656,294.1499938964844,293.6933288574219,286.0859680175781,294.9552917480469,293.8423767089844,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240734554827,8.679026386460011e-09,0.0010240648407489,-0.0217881482094526,0.0,0.0,0.0,-0.009115383028984,60.0,6.27122688293457,-0.0,-7.150256209342842e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.603887156117707e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001011337444651,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,7.469725096598268e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001011335552902,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004797306610271,285.1965026855469,294.1499938964844,293.6366577148437,286.0575256347656,294.931884765625,293.787109375,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233765933662,8.597529799203585e-09,0.0010233679786324,-0.0215747375041246,0.0,0.0,0.0,-0.0090749813243746,60.0,6.218515872955322,-0.0,-7.140526747662079e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.603887156117707e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001011337444651,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,7.469725096598268e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001011335552902,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004797306610271,285.1965026855469,294.1499938964844,293.6366577148437,286.0575256347656,294.931884765625,293.787109375,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233765933662,8.597529799203585e-09,0.0010233679786324,-0.0215747375041246,0.0,0.0,0.0,-0.0090749813243746,60.0,6.218515872955322,-0.0,-7.140526747662079e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.600366320228204e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001010966734611,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.46698715374805e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0001010964915622,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0004795548447873,285.1942443847656,294.1499938964844,293.6083374023437,286.0434875488281,294.9199523925781,293.7594909667969,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230009211227,8.553597830029958e-09,0.0010229923063889,-0.0214596930891275,0.0,0.0,0.0,-0.0090532023459672,60.0,6.192161560058594,-0.0,-7.135285073900377e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.596683230483904e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001010578853311,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.464121881639585e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0001010577034321,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.000479370879475,285.1919860839844,294.1499938964844,293.5799865722656,286.029541015625,294.90789794921875,293.7319030761719,284.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226077865809,8.507634596810476e-09,0.0010225992882624,-0.0213393308222293,0.0,0.0,0.0,-0.0090304166078567,60.0,6.165817260742188,-0.0,-7.129803236693989e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.588853572495282e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001009754341794,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.458031905116513e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001009752522804,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004789798113051,285.1875305175781,294.1499938964844,293.5233459472656,286.0019836425781,294.8833312988281,293.6767883300781,284.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217723902314,8.409938523357141e-09,0.0010217638919129,-0.021083490923047,0.0,0.0,0.0,-0.008981985040009,60.0,6.113162040710449,-0.0,-7.11815744125488e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.588853572495282e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001009754341794,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.458031905116513e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001009752522804,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004789798113051,285.1875305175781,294.1499938964844,293.5233459472656,286.0019836425781,294.8833312988281,293.6767883300781,284.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217723902314,8.409938523357141e-09,0.0010217638919129,-0.021083490923047,0.0,0.0,0.0,-0.008981985040009,60.0,6.113162040710449,-0.0,-7.11815744125488e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.580456389812753e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001008870021905,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.4514995503705e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001008868202916,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004785603960044,285.1831359863281,294.1499938964844,293.4666748046875,285.97479248046875,294.85821533203125,293.6218566894531,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208763414993,8.305168108790895e-09,0.0010208680760115,-0.0208091214299201,0.0,0.0,0.0,-0.0089300451800227,60.0,6.060565948486328,-0.0,-7.105678889729462e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.580456389812753e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001008870021905,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.4514995503705e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001008868202916,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004785603960044,285.1831359863281,294.1499938964844,293.4666748046875,285.97479248046875,294.85821533203125,293.6218566894531,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208763414993,8.305168108790895e-09,0.0010208680760115,-0.0208091214299201,0.0,0.0,0.0,-0.0089300451800227,60.0,6.060565948486328,-0.0,-7.105678889729462e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.571557893650606e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001007932951324,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.444577931892127e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0001007931132335,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004781159223057,285.17877197265625,294.1499938964844,293.4100036621094,285.9479675292969,294.8325500488281,293.5670471191406,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199269745498,8.194155576290996e-09,0.0010199188254773,-0.0205184016376733,0.0,0.0,0.0,-0.0088750123977661,60.0,6.008052825927734,-0.0,-7.092469189728946e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.571557893650606e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001007932951324,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.444577931892127e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0001007931132335,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004781159223057,285.17877197265625,294.1499938964844,293.4100036621094,285.9479675292969,294.8325500488281,293.5670471191406,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199269745498,8.194155576290996e-09,0.0010199188254773,-0.0205184016376733,0.0,0.0,0.0,-0.0088750123977661,60.0,6.008052825927734,-0.0,-7.092469189728946e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.56223375396803e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001006951060844,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.43732598493807e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001006949314614,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004776502028107,285.17449951171875,294.1499938964844,293.35333251953125,285.9214782714844,294.8063659667969,293.51239013671875,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189323220402,8.077845947696005e-09,0.0010189242893829,-0.0202138014137744,0.0,0.0,0.0,-0.0088173523545265,60.0,5.955652713775635,-0.0,-7.078642738633789e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.56223375396803e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001006951060844,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.43732598493807e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001006949314614,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004776502028107,285.17449951171875,294.1499938964844,293.35333251953125,285.9214782714844,294.8063659667969,293.51239013671875,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189323220402,8.077845947696005e-09,0.0010189242893829,-0.0202138014137744,0.0,0.0,0.0,-0.0088173523545265,60.0,5.955652713775635,-0.0,-7.078642738633789e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.557436715113e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001006445891107,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.433594873873517e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001006444144877,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0004774106200784,285.17236328125,294.1499938964844,293.32501220703125,285.9083557128906,294.7930603027344,293.4851379394531,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184206767007,8.018009367560808e-09,0.0010184126440435,-0.0200570970773696,0.0,0.0,0.0,-0.0087876887992024,60.0,5.929505825042725,-0.0,-7.071534469105245e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.55256400629878e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001005932790576,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.429804827552289e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001005931044346,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004771672538481,285.1702575683594,294.1499938964844,293.2966613769531,285.89532470703125,294.77960205078125,293.4579162597656,284.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179008822888,7.957235759192827e-09,0.0010178929660469,-0.0198979340493679,0.0,0.0,0.0,-0.0087575605139136,60.0,5.903400421142578,-0.0,-7.064318197080868e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.542635962134229e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001004887308226,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.422082853736356e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001004885561997,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0004766713827848,285.1661071777344,294.1499938964844,293.239990234375,285.8694152832031,294.7523803710937,293.4035949707031,284.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168419685214,7.833405035739816e-09,0.0010168340522795,-0.0195736270397901,0.0,0.0,0.0,-0.0086961723864078,60.0,5.851325988769531,-0.0,-7.04962701547629e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.542635962134229e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001004887308226,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.422082853736356e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001004885561997,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0004766713827848,285.1661071777344,294.1499938964844,293.239990234375,285.8694152832031,294.7523803710937,293.4035949707031,284.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168419685214,7.833405035739816e-09,0.0010168340522795,-0.0195736270397901,0.0,0.0,0.0,-0.0086961723864078,60.0,5.851325988769531,-0.0,-7.04962701547629e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.532538388157263e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001003823927021,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.414228457491845e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0001003822253551,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.000476167013403,285.1620178222656,294.1499938964844,293.1833190917969,285.8437805175781,294.724609375,293.3493957519531,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157648939639,7.707459559469498e-09,0.0010157572105526,-0.0192437749356031,0.0,0.0,0.0,-0.008633735589683,60.0,5.799468517303467,-0.0,-7.034700644226177e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
