time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255600,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.532538388157263e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001003823927021,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.414228457491845e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0001003822253551,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.000476167013403,285.1620178222656,294.1499938964844,293.1833190917969,285.8437805175781,294.724609375,293.3493957519531,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157648939639,7.707459559469498e-09,0.0010157572105526,-0.0192437749356031,0.0,0.0,0.0,-0.008633735589683,60.0,5.799468517303467,-0.0,-7.034700644226177e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.522362233838066e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001002752251224,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.406312943203375e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001002750650513,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004756587150041,285.1579895019531,294.1499938964844,293.1266784667969,285.8183898925781,294.6963806152344,293.2953796386719,284.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146794375032,7.58053797511593e-09,0.0010146718705073,-0.0189113598316907,0.0,0.0,0.0,-0.008570815436542,60.0,5.747869491577148,-0.0,-7.019674086450324e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.522362233838066e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001002752251224,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.406312943203375e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001002750650513,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004756587150041,285.1579895019531,294.1499938964844,293.1266784667969,285.8183898925781,294.6963806152344,293.2953796386719,284.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146794375032,7.58053797511593e-09,0.0010146718705073,-0.0189113598316907,0.0,0.0,0.0,-0.008570815436542,60.0,5.747869491577148,-0.0,-7.019674086450324e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.512346878182144e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0001001697601168,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.398522575385869e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001001695927698,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004751584783662,285.1540222167969,294.1499938964844,293.07000732421875,285.7931823730469,294.6676330566406,293.2414855957031,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136112105101,7.455623673990885e-09,0.0010136037599295,-0.0185841955244541,0.0,0.0,0.0,-0.0085088899359107,60.0,5.696600914001465,-0.0,-7.004901192431134e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.512346878182144e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0001001697601168,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.398522575385869e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001001695927698,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004751584783662,285.1540222167969,294.1499938964844,293.07000732421875,285.7931823730469,294.6676330566406,293.2414855957031,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136112105101,7.455623673990885e-09,0.0010136037599295,-0.0185841955244541,0.0,0.0,0.0,-0.0085088899359107,60.0,5.696600914001465,-0.0,-7.004901192431134e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.507642971584572e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001001202253974,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,7.394864223897457e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001001200653263,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004749235522467,285.1520690917969,294.1499938964844,293.0416564941406,285.7806701660156,294.6531066894531,293.2145690917969,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013109460473,7.396960377548112e-09,0.0010131020098924,-0.0184305496513843,0.0,0.0,0.0,-0.0084798084571957,60.0,5.671181678771973,-0.0,-6.99796913750106e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.503251931164414e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001000739866867,299.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.391448161797598e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001000738193397,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0004747041966766,285.150146484375,294.1499938964844,293.0133361816406,285.7681579589844,294.638427734375,293.1876525878906,284.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012641005218,7.342182861691526e-09,0.0010126336710527,-0.0182870775461196,0.0,0.0,0.0,-0.0084526520222425,60.0,5.64595890045166,-0.0,-6.991498935349227e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.495784615864976e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.999534813687204e-05,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,7.385639764834195e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.999518806580454e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004743312310893,285.1463317871094,294.1499938964844,292.9566650390625,285.7433166503906,294.6087646484375,293.1337890625,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118441423401,7.249020050892341e-09,0.0010118369245901,-0.0180430673062801,0.0,0.0,0.0,-0.0084064668044447,60.0,5.596313953399658,-0.0,-6.980501865427868e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.495784615864976e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.999534813687204e-05,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,7.385639764834195e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.999518806580454e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004743312310893,285.1463317871094,294.1499938964844,292.9566650390625,285.7433166503906,294.6087646484375,293.1337890625,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118441423401,7.249020050892341e-09,0.0010118369245901,-0.0180430673062801,0.0,0.0,0.0,-0.0084064668044447,60.0,5.596313953399658,-0.0,-6.980501865427868e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.490428783465175e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.99389449134469e-05,299.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,7.381474279100075e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.99387848423794e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004740637377835,285.142578125,294.1499938964844,292.8999938964844,285.7185974121094,294.57861328125,293.0797424316406,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112724266946,7.182171302133611e-09,0.0010112652089446,-0.0178679767996072,0.0,0.0,0.0,-0.0083733275532722,60.0,5.548011779785156,-0.0,-6.972615551603667e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.490428783465175e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.99389449134469e-05,299.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,7.381474279100075e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.99387848423794e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004740637377835,285.142578125,294.1499938964844,292.8999938964844,285.7185974121094,294.57861328125,293.0797424316406,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112724266946,7.182171302133611e-09,0.0010112652089446,-0.0178679767996072,0.0,0.0,0.0,-0.0083733275532722,60.0,5.548011779785156,-0.0,-6.972615551603667e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.48741362662986e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.99071926344186e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,7.379128510365263e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.99070325633511e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0004739131545647,285.1388854980469,294.1499938964844,292.84332275390625,285.6940002441406,294.54803466796875,293.025390625,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109500726684,7.1444858917857346e-09,0.0010109429713338,-0.017769269645214,0.0,0.0,0.0,-0.0083546442911028,60.0,5.50117301940918,-0.0,-6.968172527876959e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.48741362662986e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.99071926344186e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,7.379128510365263e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.99070325633511e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0004739131545647,285.1388854980469,294.1499938964844,292.84332275390625,285.6940002441406,294.54803466796875,293.025390625,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109500726684,7.1444858917857346e-09,0.0010109429713338,-0.017769269645214,0.0,0.0,0.0,-0.0083546442911028,60.0,5.50117301940918,-0.0,-6.968172527876959e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.486753697274251e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.990023681893943e-05,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.378614827757701e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.990008402382956e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004738802381325,285.1352844238281,294.1499938964844,292.7866516113281,285.66949462890625,294.5169677734375,292.9706115722656,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108787100762,7.136151669584478e-09,0.0010108716087415,-0.0177474413067102,0.0,0.0,0.0,-0.0083505129441618,60.0,5.455910682678223,-0.0,-6.967189847273404e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.486753697274251e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.990023681893943e-05,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.378614827757701e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.990008402382956e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004738802381325,285.1352844238281,294.1499938964844,292.7866516113281,285.66949462890625,294.5169677734375,292.9706115722656,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108787100762,7.136151669584478e-09,0.0010108716087415,-0.0177474413067102,0.0,0.0,0.0,-0.0083505129441618,60.0,5.455910682678223,-0.0,-6.967189847273404e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.487300121691078e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.990599210141228e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.37903974368237e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.990583930630236e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004739075375255,285.1335144042969,294.1499938964844,292.7583312988281,285.6572570800781,294.5012512207031,292.9429931640625,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109364520758,7.142904490109458e-09,0.0010109293507412,-0.0177651271224021,0.0,0.0,0.0,-0.008353860117495,60.0,5.433894634246826,-0.0,-6.967985655137454e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.488285286352038e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.99163748929277e-05,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.379805902019143e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.99162220978178e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004739567812066,285.1317443847656,294.1499938964844,292.7300109863281,285.6450500488281,294.4854431152344,292.9152526855469,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110409930348,7.155128933789001e-09,0.0010110337752848,-0.0177971459925174,0.0,0.0,0.0,-0.008359920233488,60.0,5.412160873413086,-0.0,-6.969427346348311e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.491739183431493e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.99527401290834e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.3824921855703e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.99525873339735e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0004741293378174,285.1282653808594,294.1499938964844,292.67333984375,285.6206359863281,294.45343017578125,292.8593139648437,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114079341292,7.198051488188639e-09,0.0010114008327946,-0.0179095696657896,0.0,0.0,0.0,-0.0083811981603503,60.0,5.369688510894775,-0.0,-6.97448854225513e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.491739183431493e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.99527401290834e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.3824921855703e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.99525873339735e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0004741293378174,285.1282653808594,294.1499938964844,292.67333984375,285.6206359863281,294.45343017578125,292.8593139648437,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114079341292,7.198051488188639e-09,0.0010114008327946,-0.0179095696657896,0.0,0.0,0.0,-0.0083811981603503,60.0,5.369688510894775,-0.0,-6.97448854225513e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.496775601292028e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001000057745841,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.386408833554015e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,0.000100005621789,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0004743809695355,285.1248779296875,294.1499938964844,292.6166687011719,285.59625244140625,294.4209899902344,292.80279541015625,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119436774402,7.260694712130089e-09,0.0010119364596903,-0.018073646351695,0.0,0.0,0.0,-0.0084122531116008,60.0,5.328304767608643,-0.0,-6.981878897249771e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.496775601292028e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001000057745841,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.386408833554015e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,0.000100005621789,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0004743809695355,285.1248779296875,294.1499938964844,292.6166687011719,285.59625244140625,294.4209899902344,292.80279541015625,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119436774402,7.260694712130089e-09,0.0010119364596903,-0.018073646351695,0.0,0.0,0.0,-0.0084122531116008,60.0,5.328304767608643,-0.0,-6.981878897249771e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.502878674538806e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.0001000700358417,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.391154940705746e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001000698903226,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0004746858321595,285.1215209960937,294.1499938964844,292.5599975585937,285.5718688964844,294.3880615234375,292.7456970214844,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125930421054,7.336624641141043e-09,0.0010125857079401,-0.0182725209742784,0.0,0.0,0.0,-0.0084498943760991,60.0,5.287750244140625,-0.0,-6.990842393861385e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.502878674538806e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.0001000700358417,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.391154940705746e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001000698903226,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0004746858321595,285.1215209960937,294.1499938964844,292.5599975585937,285.5718688964844,294.3880615234375,292.7456970214844,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125930421054,7.336624641141043e-09,0.0010125857079401,-0.0182725209742784,0.0,0.0,0.0,-0.0084498943760991,60.0,5.287750244140625,-0.0,-6.990842393861385e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.509582741884516e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001001406344585,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.396369619527832e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001001404889393,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004750207590404,285.1182556152344,294.1499938964844,292.5033264160156,285.5474548339844,294.3547058105469,292.6881408691406,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133064351975,7.420053460549525e-09,0.0010132989846169,-0.0184910334646701,0.0,0.0,0.0,-0.0084912534803152,60.0,5.247738361358643,-0.0,-7.000697621606379e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.509582741884516e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001001406344585,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.396369619527832e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001001404889393,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004750207590404,285.1182556152344,294.1499938964844,292.5033264160156,285.5474548339844,294.3547058105469,292.6881408691406,284.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133064351975,7.420053460549525e-09,0.0010132989846169,-0.0184910334646701,0.0,0.0,0.0,-0.0084912534803152,60.0,5.247738361358643,-0.0,-7.000697621606379e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.51308466028422e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0001001775090117,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.39909301046282e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0001001773707685,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0004751957021653,285.1166687011719,294.1499938964844,292.4750061035156,285.53521728515625,294.3378295898437,292.6591796875,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013679197058,7.46363504333658e-09,0.0010136717464774,-0.0186051819473505,0.0,0.0,0.0,-0.0085128592327237,60.0,5.227869987487793,-0.0,-7.005848345897904e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.51664915191941e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.000100215045677,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.401865150313824e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0001002149074338,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004753737885039,285.1150817871094,294.1499938964844,292.4466552734375,285.5229797363281,294.3208923339844,292.6301574707031,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140584781765,7.507997779043762e-09,0.0010140510275959,-0.0187213718891143,0.0,0.0,0.0,-0.0085348514840006,60.0,5.208058834075928,-0.0,-7.011093572373285e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.524018969386816e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0001002926510409,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.407597149722278e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001002925127977,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004757419519592,285.1119384765625,294.1499938964844,292.3900146484375,285.4984436035156,294.28662109375,292.5719299316406,284.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014842884615,7.599719964446194e-09,0.0010148353176191,-0.0189615990966558,0.0,0.0,0.0,-0.0085803214460611,60.0,5.168601512908936,-0.0,-7.021944270491076e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.524018969386816e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0001002926510409,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.407597149722278e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001002925127977,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004757419519592,285.1119384765625,294.1499938964844,292.3900146484375,285.4984436035156,294.28662109375,292.5719299316406,284.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014842884615,7.599719964446194e-09,0.0010148353176191,-0.0189615990966558,0.0,0.0,0.0,-0.0085803214460611,60.0,5.168601512908936,-0.0,-7.021944270491076e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.531591058475895e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001003723809844,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.413485582219437e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001003722427412,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.0004761201853398,285.10888671875,294.1499938964844,292.3333435058594,285.47381591796875,294.251953125,292.513427734375,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015648827888,7.693956582954797e-09,0.0010156411444768,-0.0192084126174449,0.0,0.0,0.0,-0.0086270393803715,60.0,5.129316329956055,-0.0,-7.033101212527981e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.531591058475895e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001003723809844,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.413485582219437e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001003722427412,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.0004761201853398,285.10888671875,294.1499938964844,292.3333435058594,285.47381591796875,294.251953125,292.513427734375,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015648827888,7.693956582954797e-09,0.0010156411444768,-0.0192084126174449,0.0,0.0,0.0,-0.0086270393803715,60.0,5.129316329956055,-0.0,-7.033101212527981e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.539307211525738e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000100453646155,299.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,7.419487519655377e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001004535079118,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.000476505694678,285.1058959960937,294.1499938964844,292.27667236328125,285.4490966796875,294.2168273925781,292.45477294921875,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164702543988,7.790004197261169e-09,0.0010164624545723,-0.0194599628448486,0.0,0.0,0.0,-0.0086746541783213,60.0,5.090147972106934,-0.0,-7.044481975526652e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.539307211525738e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000100453646155,299.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,7.419487519655377e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001004535079118,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.000476505694678,285.1058959960937,294.1499938964844,292.27667236328125,285.4490966796875,294.2168273925781,292.45477294921875,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164702543988,7.790004197261169e-09,0.0010164624545723,-0.0194599628448486,0.0,0.0,0.0,-0.0086746541783213,60.0,5.090147972106934,-0.0,-7.044481975526652e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.547375520924106e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001005386002361,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.425761577906087e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001005384619929,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004769087245222,285.1029663085937,294.1499938964844,292.2200012207031,285.4242248535156,294.18133544921875,292.39599609375,285.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173290502279,7.890425202106144e-09,0.0010173211339861,-0.0197229627519845,0.0,0.0,0.0,-0.0087244370952248,60.0,5.051117420196533,-0.0,-7.056389961235254e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.547375520924106e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001005386002361,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.425761577906087e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001005384619929,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004769087245222,285.1029663085937,294.1499938964844,292.2200012207031,285.4242248535156,294.18133544921875,292.39599609375,285.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173290502279,7.890425202106144e-09,0.0010173211339861,-0.0197229627519845,0.0,0.0,0.0,-0.0087244370952248,60.0,5.051117420196533,-0.0,-7.056389961235254e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.551707626087592e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001005842132144,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.429131073877215e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0001005840822472,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0004771251406054,285.1015319824219,294.1499938964844,292.1916809082031,285.4117126464844,294.1634216308594,292.3665466308594,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177901713177,7.944351843036657e-09,0.0010177822550758,-0.0198641940951347,0.0,0.0,0.0,-0.0087511707097291,60.0,5.031721115112305,-0.0,-7.06278910911351e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.556264558341354e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001006322054308,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.432675192831084e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001006320671876,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004773527907673,285.10009765625,294.1499938964844,292.163330078125,285.3992004394531,294.1454162597656,292.3370666503906,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182752739638,8.001081575059743e-09,0.0010182672413066,-0.0200127642601728,0.0,0.0,0.0,-0.0087792938575148,60.0,5.0124125480651855,-0.0,-7.06952434370578e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.566497465129942e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001007399623631,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.44063436286524e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001007398313959,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004778639995492,285.0973205566406,294.1499938964844,292.1066589355469,285.3739929199219,294.10906982421875,292.2779541015625,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193648049607,8.128490769365726e-09,0.0010193566558882,-0.0203464347869157,0.0,0.0,0.0,-0.0088424561545252,60.0,4.974250316619873,-0.0,-7.084661746148414e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.566497465129942e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001007399623631,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.44063436286524e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001007398313959,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004778639995492,285.0973205566406,294.1499938964844,292.1066589355469,285.3739929199219,294.10906982421875,292.2779541015625,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193648049607,8.128490769365726e-09,0.0010193566558882,-0.0203464347869157,0.0,0.0,0.0,-0.0088424561545252,60.0,4.974250316619873,-0.0,-7.084661746148414e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
