time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.578822937328368e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.000100869750895,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.450220437021926e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001008696199278,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004784796619787,285.0946044921875,294.1499938964844,292.04998779296875,285.3486022949219,294.0723571777344,292.2186279296875,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206771548837,8.281958230327291e-09,0.0010206688893958,-0.0207483395934104,0.0,0.0,0.0,-0.0089185358956456,60.0,4.93687629699707,-0.0,-7.102916299572827e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.578822937328368e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.000100869750895,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.450220437021926e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001008696199278,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004784796619787,285.0946044921875,294.1499938964844,292.04998779296875,285.3486022949219,294.0723571777344,292.2186279296875,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206771548837,8.281958230327291e-09,0.0010206688893958,-0.0207483395934104,0.0,0.0,0.0,-0.0089185358956456,60.0,4.93687629699707,-0.0,-7.102916299572827e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.598078759154304e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0001010725245578,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.465197268174961e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001010723935905,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004794415726792,285.0919494628906,294.1499938964844,291.9930114746094,285.3231201171875,294.0351867675781,292.1587219238281,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227278107777,8.521791272642076e-09,0.0010227193124592,-0.0213764030486345,0.0,0.0,0.0,-0.0090374294668436,60.0,4.901595592498779,-0.0,-7.131491486234155e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.598078759154304e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0001010725245578,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.465197268174961e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001010723935905,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004794415726792,285.0919494628906,294.1499938964844,291.9930114746094,285.3231201171875,294.0351867675781,292.1587219238281,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227278107777,8.521791272642076e-09,0.0010227193124592,-0.0213764030486345,0.0,0.0,0.0,-0.0090374294668436,60.0,4.901595592498779,-0.0,-7.131491486234155e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.629380656406283e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001014021472656,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.489542622352019e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001014020235743,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004810052050743,285.08935546875,294.1499938964844,291.9354248046875,285.29766845703125,293.99755859375,292.09747314453125,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260620620101,8.911713145209887e-09,0.0010260532144457,-0.0223974585533142,0.0,0.0,0.0,-0.0092307291924953,60.0,4.870831489562988,-0.0,-7.178071115276907e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.629380656406283e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001014021472656,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.489542622352019e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001014020235743,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004810052050743,285.08935546875,294.1499938964844,291.9354248046875,285.29766845703125,293.99755859375,292.09747314453125,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260620620101,8.911713145209887e-09,0.0010260532144457,-0.0223974585533142,0.0,0.0,0.0,-0.0092307291924953,60.0,4.870831489562988,-0.0,-7.178071115276907e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.6496420155745e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001016155074466,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.505300891352817e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0001016153764794,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0004820172907784,285.08807373046875,294.1499938964844,291.90643310546875,285.28497314453125,293.9785461425781,292.0661315917969,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282204020768,9.164114800341853e-09,0.0010282112052664,-0.0230583641678094,0.0,0.0,0.0,-0.00935585424304,60.0,4.857412338256836,-0.0,-7.208303287598028e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.67314190347679e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001018629700411,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.523578824475408e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001018628463498,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004831911646761,285.0868225097656,294.1499938964844,291.8772888183594,285.27227783203125,293.9594116210937,292.0343322753906,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307237971574,9.456877059221824e-09,0.0010307143675163,-0.0238249134272336,0.0,0.0,0.0,-0.0095009878277778,60.0,4.845330238342285,-0.0,-7.243449573479668e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.730165038490668e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.000102463454823,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.567930151708424e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001024633238557,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004860396147705,285.0843505859375,294.1499938964844,291.8187255859375,285.2469482421875,293.9207458496094,291.9691162109375,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367986978963,1.0167289232754229e-08,0.0010367884533479,-0.0256848391145467,0.0,0.0,0.0,-0.0098531665280461,60.0,4.825412273406982,-0.0,-7.32908986833536e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.730165038490668e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.000102463454823,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.567930151708424e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001024633238557,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004860396147705,285.0843505859375,294.1499938964844,291.8187255859375,285.2469482421875,293.9207458496094,291.9691162109375,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367986978963,1.0167289232754229e-08,0.0010367884533479,-0.0256848391145467,0.0,0.0,0.0,-0.0098531665280461,60.0,4.825412273406982,-0.0,-7.32908986833536e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.800896805245428e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0001032082946039,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.622943667229265e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001032081636367,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.000489572819788,285.0819396972656,294.1499938964844,291.7597351074219,285.2216491699219,293.8813781738281,291.9015808105469,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443342616781,1.1048515879963361e-08,0.0010443232022225,-0.0279916059225797,0.0,0.0,0.0,-0.0102900257334113,60.0,4.811797142028809,-0.0,-7.436020865725369e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.800896805245428e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0001032082946039,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.622943667229265e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001032081636367,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.000489572819788,285.0819396972656,294.1499938964844,291.7597351074219,285.2216491699219,293.8813781738281,291.9015808105469,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443342616781,1.1048515879963361e-08,0.0010443232022225,-0.0279916059225797,0.0,0.0,0.0,-0.0102900257334113,60.0,4.811797142028809,-0.0,-7.436020865725369e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.885524195851758e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001040994611685,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.688764890190214e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001040993374772,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004938001511618,285.0795593261719,294.1499938964844,291.7004089355469,285.1963806152344,293.84136962890625,291.8322448730469,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533505119383,1.2102895574628292e-08,0.0010533384047448,-0.0307510513812303,0.0,0.0,0.0,-0.0108127230778336,60.0,4.803905963897705,-0.0,-7.56497868792394e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.885524195851758e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001040994611685,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.688764890190214e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001040993374772,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004938001511618,285.0795593261719,294.1499938964844,291.7004089355469,285.1963806152344,293.84136962890625,291.8322448730469,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533505119383,1.2102895574628292e-08,0.0010533384047448,-0.0307510513812303,0.0,0.0,0.0,-0.0108127230778336,60.0,4.803905963897705,-0.0,-7.56497868792394e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.98337272903882e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.000105129853182,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.764869224047288e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001051297222147,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004986879066564,285.0772399902344,294.1499938964844,291.64080810546875,285.17120361328125,293.80059814453125,291.7616271972656,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637755040079,1.33220190434713e-08,0.0010637622326612,-0.0339407846331596,0.0,0.0,0.0,-0.0114170908927917,60.0,4.801679611206055,-0.0,-7.715465955016043e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.98337272903882e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.000105129853182,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.764869224047288e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001051297222147,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004986879066564,285.0772399902344,294.1499938964844,291.64080810546875,285.17120361328125,293.80059814453125,291.7616271972656,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637755040079,1.33220190434713e-08,0.0010637622326612,-0.0339407846331596,0.0,0.0,0.0,-0.0114170908927917,60.0,4.801679611206055,-0.0,-7.715465955016043e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.000100366618426,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.000105691011413,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.806315989000723e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001056908877217,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0005013498011976,285.0761108398437,294.1499938964844,291.6109313964844,285.1586608886719,293.7799377441406,291.7260437011719,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694531956687,1.3985975044761293e-08,0.0010694392258301,-0.0356775484979152,0.0,0.0,0.0,-0.0117462398484349,60.0,4.802469253540039,-0.0,-7.798046652851556e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001009215120575,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001062753435689,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,7.849474786780775e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001062752198777,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0005041216500103,285.0749816894531,294.1499938964844,291.5810241699219,285.1460876464844,293.75909423828125,291.6904602050781,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753653477877,1.4677354442937942e-08,0.0010753505630418,-0.0374857038259506,0.0,0.0,0.0,-0.0120889833196997,60.0,4.804321765899658,-0.0,-7.884504782396108e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001020679192151,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001074825631803,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.938639464555308e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001074824394891,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0005098481778986,285.07275390625,294.1499938964844,291.5210876464844,285.1210632324219,293.7167663574219,291.6195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875798761844,1.6105747846495433e-08,0.0010875636944547,-0.0412202030420303,0.0,0.0,0.0,-0.0127970948815345,60.0,4.810017108917236,-0.0,-8.064635892424121e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001020679192151,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001074825631803,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.938639464555308e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001074824394891,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0005098481778986,285.07275390625,294.1499938964844,291.5210876464844,285.1210632324219,293.7167663574219,291.6195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875798761844,1.6105747846495433e-08,0.0010875636944547,-0.0412202030420303,0.0,0.0,0.0,-0.0127970948815345,60.0,4.810017108917236,-0.0,-8.064635892424121e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001031918727676,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001086661359295,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,8.026057912502438e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001086660122382,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0005154625396244,285.0705871582031,294.1499938964844,291.46112060546875,285.0960998535156,293.6736755371094,291.5495910644531,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995554039254,1.7506177840687087e-08,0.0010995379416272,-0.0448799468576908,0.0,0.0,0.0,-0.0134913437068462,60.0,4.815799713134766,-0.0,-8.243212334946295e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001031918727676,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001086661359295,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,8.026057912502438e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001086660122382,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0005154625396244,285.0705871582031,294.1499938964844,291.46112060546875,285.0960998535156,293.6736755371094,291.5495910644531,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995554039254,1.7506177840687087e-08,0.0010995379416272,-0.0448799468576908,0.0,0.0,0.0,-0.0134913437068462,60.0,4.815799713134766,-0.0,-8.243212334946295e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001042142466758,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001097427448257,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,8.105575398076326e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001097426211345,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0005205695051699,285.0684814453125,294.1499938964844,291.401123046875,285.0711975097656,293.6297912597656,291.4812927246094,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104486184194,1.878005484456936e-08,0.0011104298755526,-0.048207439482212,0.0,0.0,0.0,-0.014122855849564,60.0,4.817629814147949,-0.0,-8.407347706906877e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001042142466758,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001097427448257,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,8.105575398076326e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001097426211345,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0005205695051699,285.0684814453125,294.1499938964844,291.401123046875,285.0711975097656,293.6297912597656,291.4812927246094,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104486184194,1.878005484456936e-08,0.0011104298755526,-0.048207439482212,0.0,0.0,0.0,-0.014122855849564,60.0,4.817629814147949,-0.0,-8.407347706906877e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001049158599926,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001104815819417,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,8.160145807778463e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001104814582504,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0005240742466412,285.0664367675781,294.1499938964844,291.3411865234375,285.0464172363281,293.5851745605469,291.4150390625,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179259745404,1.96542444541592e-08,0.001117906300351,-0.0504900030791759,0.0,0.0,0.0,-0.0145562356337904,60.0,4.81037712097168,-0.0,-8.5209194367053e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001049158599926,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001104815819417,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,8.160145807778463e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001104814582504,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0005240742466412,285.0664367675781,294.1499938964844,291.3411865234375,285.0464172363281,293.5851745605469,291.4150390625,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179259745404,1.96542444541592e-08,0.001117906300351,-0.0504900030791759,0.0,0.0,0.0,-0.0145562356337904,60.0,4.81037712097168,-0.0,-8.5209194367053e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0001049477286869,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001105151386582,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,8.162623998941854e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001105150149669,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0005242334445938,285.0654296875,294.1499938964844,291.311279296875,285.0340881347656,293.56268310546875,291.383056640625,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182663729414,1.9693905173312487e-08,0.001118246698752,-0.0505935400724411,0.0,0.0,0.0,-0.0145759033039212,60.0,4.796693325042725,-0.0,-8.526090056193426e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001047594632836,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001103168833651,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,8.14798113424331e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001103167669498,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0005232930416241,285.064453125,294.1499938964844,291.2814025878906,285.0217590332031,293.5401611328125,291.3520202636719,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162611190229,1.945925554025507e-08,0.0011162415612488,-0.0499809347093105,0.0,0.0,0.0,-0.0144595839083194,60.0,4.773662090301514,-0.0,-8.495521086615555e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001041481082211,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001096730920835,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,8.100430568447337e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001096729756682,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0005202392349019,285.0625915527344,294.1499938964844,291.2218322753906,284.9971923828125,293.4950561523437,291.29217529296875,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097467504441,1.8697333459272162e-08,0.0011097280075773,-0.0479914024472236,0.0,0.0,0.0,-0.0140818748623132,60.0,4.709066390991211,-0.0,-8.396639827878971e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001041481082211,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001096730920835,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,8.100430568447337e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001096729756682,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0005202392349019,285.0625915527344,294.1499938964844,291.2218322753906,284.9971923828125,293.4950561523437,291.29217529296875,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097467504441,1.8697333459272162e-08,0.0011097280075773,-0.0479914024472236,0.0,0.0,0.0,-0.0140818748623132,60.0,4.709066390991211,-0.0,-8.396639827878971e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001031969004543,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001086714255507,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,8.026447176234797e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001086713091353,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0005154878017492,285.060791015625,294.1499938964844,291.1625061035156,284.9727783203125,293.4500427246094,291.2347106933594,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996115161105,1.75119492240583e-08,0.0010995940538123,-0.0448950231075286,0.0,0.0,0.0,-0.0134942391887307,60.0,4.627664566040039,-0.0,-8.243951299391483e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001031969004543,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001086714255507,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,8.026447176234797e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001086713091353,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0005154878017492,285.060791015625,294.1499938964844,291.1625061035156,284.9727783203125,293.4500427246094,291.2347106933594,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996115161105,1.75119492240583e-08,0.0010995940538123,-0.0448950231075286,0.0,0.0,0.0,-0.0134942391887307,60.0,4.627664566040039,-0.0,-8.243951299391483e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001019709234242,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0001073804087354,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.931093568913639e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001073802995961,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0005093638901598,285.05908203125,294.1499938964844,291.103515625,284.948486328125,293.4052124023437,291.17950439453125,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865482036024,1.598419885340263e-08,0.0010865322547033,-0.0409024730324745,0.0,0.0,0.0,-0.012736877426505,60.0,4.533207893371582,-0.0,-8.049227062656429e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001019709234242,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0001073804087354,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.931093568913639e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001073802995961,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0005093638901598,285.05908203125,294.1499938964844,291.103515625,284.948486328125,293.4052124023437,291.17950439453125,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865482036024,1.598419885340263e-08,0.0010865322547033,-0.0409024730324745,0.0,0.0,0.0,-0.012736877426505,60.0,4.533207893371582,-0.0,-8.049227062656429e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001005996819003,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001059364221873,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.824440399417654e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.000105936313048,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0005025143036618,285.0574645996094,294.1499938964844,291.044921875,284.9243469238281,293.3607177734375,291.1267395019531,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719364508986,1.4275470583413608e-08,0.0010719222482293,-0.0364346988499164,0.0,0.0,0.0,-0.0118897929787635,60.0,4.429844856262207,-0.0,-7.834189830191465e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001005996819003,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001059364221873,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.824440399417654e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.000105936313048,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0005025143036618,285.0574645996094,294.1499938964844,291.044921875,284.9243469238281,293.3607177734375,291.1267395019531,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719364508986,1.4275470583413608e-08,0.0010719222482293,-0.0364346988499164,0.0,0.0,0.0,-0.0118897929787635,60.0,4.429844856262207,-0.0,-7.834189830191465e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.989737736759707e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001051968574756,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.769816147629172e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001051967483363,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004990061279386,285.0566711425781,294.1499938964844,291.01580810546875,284.9123229980469,293.3385925292969,291.10125732421875,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644528083503,1.3400327070201e-08,0.0010644393041729,-0.0341456308960914,0.0,0.0,0.0,-0.011455949395895,60.0,4.376990795135498,-0.0,-7.725181916384828e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.919969306793064e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001044621603796,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.71555132814683e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001044620512402,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0004955210606567,285.055908203125,294.1499938964844,290.9867858886719,284.9003601074219,293.3165283203125,291.0763854980469,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570181766524,1.2530949611289088e-08,0.001057005720213,-0.0318711213767528,0.0,0.0,0.0,-0.0110249631106853,60.0,4.324138164520264,-0.0,-7.617647668212157e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.785942529560998e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001030507992254,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.611308683408424e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.000103050690086,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004888262483291,285.0544738769531,294.1499938964844,290.92919921875,284.8765563964844,293.272705078125,291.0283508300781,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427361121401,1.0860889076980132e-08,0.0010427252855151,-0.0275004897266626,0.0,0.0,0.0,-0.0101970434188842,60.0,4.220365524291992,-0.0,-7.413187574911717e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
