time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260280,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.785942529560998e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001030507992254,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.611308683408424e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.000103050690086,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004888262483291,285.0544738769531,294.1499938964844,290.92919921875,284.8765563964844,293.272705078125,291.0283508300781,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427361121401,1.0860889076980132e-08,0.0010427252855151,-0.0275004897266626,0.0,0.0,0.0,-0.0101970434188842,60.0,4.220365524291992,-0.0,-7.413187574911717e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.66677616816014e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001017959148157,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.518623169744387e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001017958129523,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004828736709896,285.0531005859375,294.1499938964844,290.8722229003906,284.8529663085937,293.22918701171875,290.98272705078125,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300371795892,9.376008414108128e-09,0.0010300277499482,-0.0236131716519594,0.0,0.0,0.0,-0.0094609223306179,60.0,4.122420787811279,-0.0,-7.23373219102541e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.66677616816014e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001017959148157,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.518623169744387e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001017958129523,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004828736709896,285.0531005859375,294.1499938964844,290.8722229003906,284.8529663085937,293.22918701171875,290.98272705078125,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300371795892,9.376008414108128e-09,0.0010300277499482,-0.0236131716519594,0.0,0.0,0.0,-0.0094609223306179,60.0,4.122420787811279,-0.0,-7.23373219102541e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.569806570652872e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001007747705443,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.443201320711523e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001007746759569,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.000478029862279,285.05181884765625,294.1499938964844,290.8158874511719,284.8295593261719,293.1859130859375,290.93914794921875,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197032243013,8.167716281093362e-09,0.0010196950752288,-0.0204491596668958,0.0,0.0,0.0,-0.0088619170710444,60.0,4.033710956573486,-0.0,-7.089325038123206e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.569806570652872e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001007747705443,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.443201320711523e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001007746759569,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.000478029862279,285.05181884765625,294.1499938964844,290.8158874511719,284.8295593261719,293.1859130859375,290.93914794921875,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197032243013,8.167716281093362e-09,0.0010196950752288,-0.0204491596668958,0.0,0.0,0.0,-0.0088619170710444,60.0,4.033710956573486,-0.0,-7.089325038123206e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.497005521552636e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001000081392703,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.386578363366425e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001000080446829,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004743933386635,285.05059814453125,294.1499938964844,290.76031494140625,284.806396484375,293.1427917480469,290.89703369140625,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119446087628,7.260569923062121e-09,0.0010119373910129,-0.0180733166635036,0.0,0.0,0.0,-0.0084122018888592,60.0,3.955945491790772,-0.0,-6.98186397585232e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.497005521552636e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001000081392703,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.386578363366425e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001000080446829,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004743933386635,285.05059814453125,294.1499938964844,290.76031494140625,284.806396484375,293.1427917480469,290.89703369140625,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119446087628,7.260569923062121e-09,0.0010119373910129,-0.0180733166635036,0.0,0.0,0.0,-0.0084122018888592,60.0,3.955945491790772,-0.0,-6.98186397585232e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.469532960793003e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.971883991966024e-05,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.365210331045091e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.971874533221126e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004730210348498,285.0500183105469,294.1499938964844,290.7328186035156,284.7948913574219,293.1212463378906,290.8762512207031,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090167634189,6.918236650221843e-09,0.0010090098949149,-0.0171766560524702,0.0,0.0,0.0,-0.0082424907013773,60.0,3.921414613723755,-0.0,-6.941524333115012e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.447251068195328e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.948419756256044e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.347879727603868e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.948410297511144e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004719080170616,285.0494384765625,294.1499938964844,290.7055358886719,284.783447265625,293.0997009277344,290.8555603027344,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066417744383,6.640579641725708e-09,0.0010066351387649,-0.0164493713527917,0.0,0.0,0.0,-0.0081048421561717,60.0,3.889285326004028,-0.0,-6.908891947432495e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.417075489182024e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.916644194163382e-05,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.324409671127796e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.916634735418484e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004704007587861,285.0483703613281,294.1499938964844,290.651611328125,284.7607727050781,293.0566101074219,290.8138732910156,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034254519268,6.264546659195957e-09,0.0010034191654995,-0.0154643608257174,0.0,0.0,0.0,-0.0079184239730238,60.0,3.832460165023804,-0.0,-6.864819823704238e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.417075489182024e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.916644194163382e-05,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.324409671127796e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.916634735418484e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004704007587861,285.0483703613281,294.1499938964844,290.651611328125,284.7607727050781,293.0566101074219,290.8138732910156,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034254519268,6.264546659195957e-09,0.0010034191654995,-0.0154643608257174,0.0,0.0,0.0,-0.0079184239730238,60.0,3.832460165023804,-0.0,-6.864819823704238e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.402413706993684e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.901203884510323e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.313006062759086e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.901194425765424e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004696683608926,285.0473327636719,294.1499938964844,290.5986022949219,284.7383728027344,293.013427734375,290.7713317871094,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018622269853,6.081796399826089e-09,0.0010018561733886,-0.0149856340140104,0.0,0.0,0.0,-0.0078278249129652,60.0,3.7834315299987793,-0.0,-6.843451672011724e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.402413706993684e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.901203884510323e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.313006062759086e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.901194425765424e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004696683608926,285.0473327636719,294.1499938964844,290.5986022949219,284.7383728027344,293.013427734375,290.7713317871094,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018622269853,6.081796399826089e-09,0.0010018561733886,-0.0149856340140104,0.0,0.0,0.0,-0.0078278249129652,60.0,3.7834315299987793,-0.0,-6.843451672011724e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.398641850566491e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.89723193924874e-05,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.310071669053286e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.897222480503842e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004694799717981,285.0463256835937,294.1499938964844,290.546630859375,284.7162780761719,292.9700927734375,290.7272644042969,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014594299718,6.034733601723019e-09,0.0010014533763751,-0.0148623483255505,0.0,0.0,0.0,-0.0078044920228421,60.0,3.740944147109986,-0.0,-6.83795420286515e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.398641850566491e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.89723193924874e-05,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.310071669053286e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.897222480503842e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004694799717981,285.0463256835937,294.1499938964844,290.546630859375,284.7162780761719,292.9700927734375,290.7272644042969,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014594299718,6.034733601723019e-09,0.0010014533763751,-0.0148623483255505,0.0,0.0,0.0,-0.0078044920228421,60.0,3.740944147109986,-0.0,-6.83795420286515e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.401339775649832e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.900072473101318e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.312170055229217e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.90006374195218e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004696147516369,285.04541015625,294.1499938964844,290.4956970214844,284.6944885253906,292.9266357421875,290.6816101074219,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017461609095,6.068284541527191e-09,0.0010017401073127,-0.0149502390995621,0.0,0.0,0.0,-0.0078211240470409,60.0,3.702733039855957,-0.0,-6.841872846052865e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.401339775649832e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.900072473101318e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.312170055229217e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.90006374195218e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004696147516369,285.04541015625,294.1499938964844,290.4956970214844,284.6944885253906,292.9266357421875,290.6816101074219,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017461609095,6.068284541527191e-09,0.0010017401073127,-0.0149502390995621,0.0,0.0,0.0,-0.0078211240470409,60.0,3.702733039855957,-0.0,-6.841872846052865e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.40386307775043e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.902729652822018e-05,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.314132380997762e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.90272092167288e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004697408294305,285.04498291015625,294.1499938964844,290.4706726074219,284.6837158203125,292.90484619140625,290.658203125,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020147310569,6.099693194983047e-09,0.0010020086774602,-0.0150325158610939,0.0,0.0,0.0,-0.0078366948291659,60.0,3.684759140014648,-0.0,-6.845542799283066e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.40655154408887e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.905560727929696e-05,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.316223491216078e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.90555199678056e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004698751145042,285.0445556640625,294.1499938964844,290.4459228515625,284.67303466796875,292.8830261230469,290.63446044921875,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002300879918,6.13315220832078e-09,0.0010022948263213,-0.0151201654225587,0.0,0.0,0.0,-0.0078532816842198,60.0,3.667248249053955,-0.0,-6.849452915957954e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.411283099325374e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.910543303703888e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.319903670577332e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.910534572554752e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004701114958152,285.0437316894531,294.1499938964844,290.3973083496094,284.65191650390625,292.8392944335937,290.58642578125,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028046090155,6.1920437666174174e-09,0.0010027984390035,-0.0152744362130761,0.0,0.0,0.0,-0.0078824767842888,60.0,3.632931709289551,-0.0,-6.85633807506747e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.411283099325374e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.910543303703888e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.319903670577332e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.910534572554752e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004701114958152,285.0437316894531,294.1499938964844,290.3973083496094,284.65191650390625,292.8392944335937,290.58642578125,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028046090155,6.1920437666174174e-09,0.0010027984390035,-0.0152744362130761,0.0,0.0,0.0,-0.0078824767842888,60.0,3.632931709289551,-0.0,-6.85633807506747e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.413234511157498e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.912598034134136e-05,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.32142070773989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.912589302984998e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004702089936472,285.04296875,294.1499938964844,290.3500061035156,284.63116455078125,292.7955017089844,290.53814697265625,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003012061119,6.2162923697428604e-09,0.001003005891107,-0.0153379570692777,0.0,0.0,0.0,-0.007894498296082,60.0,3.598897695541382,-0.0,-6.859174561668624e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.413234511157498e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.912598034134136e-05,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.32142070773989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.912589302984998e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004702089936472,285.04296875,294.1499938964844,290.3500061035156,284.63116455078125,292.7955017089844,290.53814697265625,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003012061119,6.2162923697428604e-09,0.001003005891107,-0.0153379570692777,0.0,0.0,0.0,-0.007894498296082,60.0,3.598897695541382,-0.0,-6.859174561668624e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.4109789642971e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.910222433973104e-05,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.31966647435911e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.910213702823968e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004700963327195,285.042236328125,294.1499938964844,290.3039855957031,284.60858154296875,292.75164794921875,290.4903259277344,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027713142335,6.188126455697329e-09,0.0010027651442214,-0.0152641739696264,0.0,0.0,0.0,-0.0078805359080433,60.0,3.564480781555176,-0.0,-6.85588048554564e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.4109789642971e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.910222433973104e-05,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.31966647435911e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.910213702823968e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004700963327195,285.042236328125,294.1499938964844,290.3039855957031,284.60858154296875,292.75164794921875,290.4903259277344,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027713142335,6.188126455697329e-09,0.0010027651442214,-0.0152641739696264,0.0,0.0,0.0,-0.0078805359080433,60.0,3.564480781555176,-0.0,-6.85588048554564e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.404963202541694e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.903887985274196e-05,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.314987306017429e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.90387925412506e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004697958647739,285.04156494140625,294.1499938964844,290.2592468261719,284.5820617675781,292.707763671875,290.4434814453125,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021299822255,6.1131144590831354e-09,0.0010021238122135,-0.0150676742196083,0.0,0.0,0.0,-0.0078433500602841,60.0,3.529496192932129,-0.0,-6.847110967100889e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.404963202541694e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.903887985274196e-05,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.314987306017429e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.90387925412506e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004697958647739,285.04156494140625,294.1499938964844,290.2592468261719,284.5820617675781,292.707763671875,290.4434814453125,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021299822255,6.1131144590831354e-09,0.0010021238122135,-0.0150676742196083,0.0,0.0,0.0,-0.0078433500602841,60.0,3.529496192932129,-0.0,-6.847110967100889e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.401163697475567e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.899886936182156e-05,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.312031812034547e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.89987820503302e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004696060786955,285.041259765625,294.1499938964844,290.2373352050781,284.56744384765625,292.68585205078125,290.4205627441406,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017248569056,6.0657456835144785e-09,0.0010017186868935,-0.0149435875937342,0.0,0.0,0.0,-0.0078198667615652,60.0,3.511903047561645,-0.0,-6.841576549732056e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.397477697348222e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.89600521279499e-05,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.309165084734559e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.895996481645852e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.000469421967864,285.0409545898437,294.1499938964844,290.2156982421875,284.552001953125,292.6639404296875,290.39794921875,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013318387791,6.019788667543935e-09,0.0010013257851824,-0.0148231973871588,0.0,0.0,0.0,-0.0077970842830836,60.0,3.494424104690552,-0.0,-6.836209109906123e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.392107313033192e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.890350338537246e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.304987957468256e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.890341607388108e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004691537469625,285.0404052734375,294.1499938964844,290.1732788085937,284.5186462402344,292.6201477050781,290.3535461425781,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007589589804,5.952823567412224e-09,0.001000753021799,-0.0146477743983268,0.0,0.0,0.0,-0.0077638858929276,60.0,3.4601919651031494,-0.0,-6.828391718727289e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.392107313033192e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.890350338537246e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.304987957468256e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.890341607388108e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004691537469625,285.0404052734375,294.1499938964844,290.1732788085937,284.5186462402344,292.6201477050781,290.3535461425781,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007589589804,5.952823567412224e-09,0.001000753021799,-0.0146477743983268,0.0,0.0,0.0,-0.0077638858929276,60.0,3.4601919651031494,-0.0,-6.828391718727289e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.3919261416886e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.890158980851992e-05,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.304846803890541e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.890150977298616e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004691446956712,285.04010009765625,294.1499938964844,290.1499938964844,284.4986877441406,292.5956420898437,290.3290100097656,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007391683757,5.9505302907325586e-09,0.0010007332311943,-0.0146417673677206,0.0,0.0,0.0,-0.0077627482824027,60.0,3.442020893096924,-0.0,-6.82812384411591e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.39419333008118e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.892546222545208e-05,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.306610496016219e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.892538218991832e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004692579386755,285.0398864746094,294.1499938964844,290.1319580078125,284.4823913574219,292.576416015625,290.3098449707031,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009803809225,5.9787508277509005e-09,0.0010009744437411,-0.014715694822371,0.0,0.0,0.0,-0.007776737678796,60.0,3.4285778999328613,-0.0,-6.831417920238891e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.408933692611754e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.908068750519304e-05,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.318075222428888e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.90806074696593e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004699942655861,285.0393981933594,294.1499938964844,290.09161376953125,284.4434814453125,292.5326843261719,290.2659912109375,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025500087067,6.1623484093331635e-09,0.0010025438386946,-0.0151966474950313,0.0,0.0,0.0,-0.0078677525743842,60.0,3.4009485244750977,-0.0,-6.852866363260547e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.408933692611754e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.908068750519304e-05,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.318075222428888e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.90806074696593e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004699942655861,285.0393981933594,294.1499938964844,290.09161376953125,284.4434814453125,292.5326843261719,290.2659912109375,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025500087067,6.1623484093331635e-09,0.0010025438386946,-0.0151966474950313,0.0,0.0,0.0,-0.0078677525743842,60.0,3.4009485244750977,-0.0,-6.852866363260547e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.4426708528772e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.94359506876208e-05,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.344314508372918e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.943587065208705e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004716795228887,285.0390014648437,294.1499938964844,290.0521850585937,284.4022216796875,292.4888916015625,290.2208557128906,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061436332762,6.5826322170892135e-09,0.0010061371140182,-0.0162975843995809,0.0,0.0,0.0,-0.0080761015415191,60.0,3.379688739776612,-0.0,-6.902091342908534e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.4426708528772e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.94359506876208e-05,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.344314508372918e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.943587065208705e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004716795228887,285.0390014648437,294.1499938964844,290.0521850585937,284.4022216796875,292.4888916015625,290.2208557128906,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061436332762,6.5826322170892135e-09,0.0010061371140182,-0.0162975843995809,0.0,0.0,0.0,-0.0080761015415191,60.0,3.379688739776612,-0.0,-6.902091342908534e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.468488860875368e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.970783139578998e-05,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.364395423792303e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.970775136025622e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0004729692009277,285.0387878417969,294.1499938964844,290.0328063964844,284.3808288574219,292.4669494628906,290.1973571777344,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088940616697,6.904280702713095e-09,0.0010088871931657,-0.0171401053667068,0.0,0.0,0.0,-0.0082355551421642,60.0,3.3721859455108643,-0.0,-6.939882979395406e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.500621672486886e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001000461998046,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.389387610601261e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0001000461197691,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004745743062812,285.0386047363281,294.1499938964844,290.0136413574219,284.35894775390625,292.4449768066406,290.17315673828125,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123171377927,7.3046053650216444e-09,0.0010123099200427,-0.0181886591017246,0.0,0.0,0.0,-0.0084340116009116,60.0,3.3666763305664062,-0.0,-6.987062306507141e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
