time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262620,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.586897067492828e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.000100954726804,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.456490857293829e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001009546467685,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004788839432876,285.03826904296875,294.1499938964844,289.97589111328125,284.3139343261719,292.4008483886719,290.1224670410156,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215085931122,8.379497984378759e-09,0.001021500211209,-0.0210037790238857,0.0,0.0,0.0,-0.0089668771252036,60.0,3.3626580238342285,-0.0,-7.114531541674296e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.586897067492828e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.000100954726804,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.456490857293829e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001009546467685,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004788839432876,285.03826904296875,294.1499938964844,289.97589111328125,284.3139343261719,292.4008483886719,290.1224670410156,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215085931122,8.379497984378759e-09,0.001021500211209,-0.0210037790238857,0.0,0.0,0.0,-0.0089668771252036,60.0,3.3626580238342285,-0.0,-7.114531541674296e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.703871910460292e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001021865246002,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.547470886493102e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001021864445647,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004847270902246,285.0379943847656,294.1499938964844,289.9389038085937,284.2674865722656,292.3563842773437,290.0685729980469,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339712025597,9.836902847837337e-09,0.0010339613072574,-0.0248198918998241,0.0,0.0,0.0,-0.009689369238913,60.0,3.369393110275269,-0.0,-7.289199999149788e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.703871910460292e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001021865246002,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.547470886493102e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001021864445647,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004847270902246,285.0379943847656,294.1499938964844,289.9389038085937,284.2674865722656,292.3563842773437,290.0685729980469,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339712025597,9.836902847837337e-09,0.0010339613072574,-0.0248198918998241,0.0,0.0,0.0,-0.009689369238913,60.0,3.369393110275269,-0.0,-7.289199999149788e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.848444460658357e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001037089459714,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.659916445845738e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001037088659359,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004919487982988,285.0377502441406,294.1499938964844,289.9025573730469,284.2198791503906,292.3114624023437,290.01275634765625,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493745794519,1.1638191743656993e-08,0.0010493629379197,-0.0295349471271038,0.0,0.0,0.0,-0.0105823399499058,60.0,3.386203050613404,-0.0,-7.508005950285225e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.848444460658357e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001037089459714,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.659916445845738e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001037088659359,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004919487982988,285.0377502441406,294.1499938964844,289.9025573730469,284.2198791503906,292.3114624023437,290.01275634765625,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493745794519,1.1638191743656993e-08,0.0010493629379197,-0.0295349471271038,0.0,0.0,0.0,-0.0105823399499058,60.0,3.386203050613404,-0.0,-7.508005950285225e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001001121781882,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001054230233421,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.786517380736768e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001054229433066,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0005000795936211,285.0375671386719,294.1499938964844,289.8667907714844,284.17144775390625,292.2659912109375,289.9572448730469,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667174356058,1.3666285880731266e-08,0.0010667038150131,-0.034841351211071,0.0,0.0,0.0,-0.0115877473726868,60.0,3.4107143878936768,-0.0,-7.758229969567766e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001001121781882,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001054230233421,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.786517380736768e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001054229433066,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0005000795936211,285.0375671386719,294.1499938964844,289.8667907714844,284.17144775390625,292.2659912109375,289.9572448730469,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667174356058,1.3666285880731266e-08,0.0010667038150131,-0.034841351211071,0.0,0.0,0.0,-0.0115877473726868,60.0,3.4107143878936768,-0.0,-7.758229969567766e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001009619954857,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001063179297489,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.852615090087056e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001063178497133,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0005043246783316,285.0374755859375,294.1499938964844,289.84912109375,284.1470031738281,292.2430419921875,289.93035888671875,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757722193375,1.4725152652772522e-08,0.0010757574345916,-0.0376106984913349,0.0,0.0,0.0,-0.0121126696467399,60.0,3.424832344055176,-0.0,-7.890499631457716e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001018145921989,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001072157465387,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.918927440186962e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001072156665031,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0005085835582576,285.03741455078125,294.1499938964844,289.83160400390625,284.1224365234375,292.2199401855469,289.9043273925781,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848565725609,1.5787479767936933e-08,0.0010848407400771,-0.0403882451355457,0.0,0.0,0.0,-0.012639308348298,60.0,3.439486265182495,-0.0,-8.024323960853509e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001034428059938,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001089303405024,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,8.045566937653348e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001089302604668,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0005167167983017,285.03729248046875,294.1499938964844,289.7968444824219,284.0731506347656,292.1733703613281,289.8554382324219,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022055987268,1.7816262243286474e-08,0.0011021877871826,-0.0456900596618652,0.0,0.0,0.0,-0.0136450584977865,60.0,3.467994213104248,-0.0,-8.283017649546309e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001034428059938,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001089303405024,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,8.045566937653348e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001089302604668,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0005167167983017,285.03729248046875,294.1499938964844,289.7968444824219,284.0731506347656,292.1733703613281,289.8554382324219,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022055987268,1.7816262243286474e-08,0.0011021877871826,-0.0456900596618652,0.0,0.0,0.0,-0.0136450584977865,60.0,3.467994213104248,-0.0,-8.283017649546309e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001047888945322,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001103478280128,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.150262146955356e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001103477479773,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0005234407726675,285.0372314453125,294.1499938964844,289.76251220703125,284.0238952636719,292.1263427734375,289.8110046386719,285.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165491305291,1.9493523240043945e-08,0.0011165296891704,-0.0500704087316989,0.0,0.0,0.0,-0.014476547949016,60.0,3.490442991256714,-0.0,-8.499982584453394e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001047888945322,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001103478280128,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.150262146955356e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001103477479773,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0005234407726675,285.0372314453125,294.1499938964844,289.76251220703125,284.0238952636719,292.1263427734375,289.8110046386719,285.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165491305291,1.9493523240043945e-08,0.0011165296891704,-0.0500704087316989,0.0,0.0,0.0,-0.014476547949016,60.0,3.490442991256714,-0.0,-8.499982584453394e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001056982946465,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001113054750021,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,8.220993186114356e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001113053949666,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0005279834149405,285.0372314453125,294.1499938964844,289.7284851074219,283.9749450683594,292.0791015625,289.7704772949219,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126239541918,2.062665949154052e-08,0.001126218936406,-0.0530281290411949,0.0,0.0,0.0,-0.0150382909923791,60.0,3.5002036094665527,-0.0,-8.648146376799559e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001056982946465,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001113054750021,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,8.220993186114356e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001113053949666,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0005279834149405,285.0372314453125,294.1499938964844,289.7284851074219,283.9749450683594,292.0791015625,289.7704772949219,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126239541918,2.062665949154052e-08,0.001126218936406,-0.0530281290411949,0.0,0.0,0.0,-0.0150382909923791,60.0,3.5002036094665527,-0.0,-8.648146376799559e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001057274057529,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001113361286115,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,8.22325746412389e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.000111336048576,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0005281288758851,285.03729248046875,294.1499938964844,289.6947326660156,283.9266052246094,292.0318603515625,289.7332458496094,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126553514041,2.0662870525711696e-08,0.001126532908529,-0.0531226210296154,0.0,0.0,0.0,-0.0150562645867466,60.0,3.489767551422119,-0.0,-8.652902039330004e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001057274057529,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001113361286115,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,8.22325746412389e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.000111336048576,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0005281288758851,285.03729248046875,294.1499938964844,289.6947326660156,283.9266052246094,292.0318603515625,289.7332458496094,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126553514041,2.0662870525711696e-08,0.001126532908529,-0.0531226210296154,0.0,0.0,0.0,-0.0150562645867466,60.0,3.489767551422119,-0.0,-8.652902039330004e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0001052511361194,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001108345895772,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,8.186214108718559e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001108345168177,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0005257498123683,285.037353515625,294.1499938964844,289.6779479980469,283.9027404785156,292.0084533691406,289.71588134765625,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214801343157,2.0069355954888124e-08,0.0011214601108804,-0.0515736117959022,0.0,0.0,0.0,-0.014762045815587,60.0,3.470991373062134,-0.0,-8.575115373332667e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001046535617206,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001102053138311,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,8.139735291479155e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0001102052410715,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0005227648071013,285.0373840332031,294.1499938964844,289.66119384765625,283.879150390625,291.9851989746094,289.6991577148437,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151126818731,1.9324687627886306e-08,0.0011150933569297,-0.0496295951306819,0.0,0.0,0.0,-0.0143928853794932,60.0,3.4445247650146484,-0.0,-8.478014734691899e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001032650907291,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0001087431883206,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,8.031743345782161e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.000108743115561,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0005158291896805,285.0375366210937,294.1499938964844,289.6277770996094,283.8328552246094,291.9393310546875,289.667236328125,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003187391906,1.7594492973671553e-08,0.0011003011604771,-0.0451106801629066,0.0,0.0,0.0,-0.0135351670905947,60.0,3.3790743350982666,-0.0,-8.25453838615431e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001032650907291,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0001087431883206,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,8.031743345782161e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.000108743115561,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0005158291896805,285.0375366210937,294.1499938964844,289.6277770996094,283.8328552246094,291.9393310546875,289.667236328125,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003187391906,1.7594492973671553e-08,0.0011003011604771,-0.0451106801629066,0.0,0.0,0.0,-0.0135351670905947,60.0,3.3790743350982666,-0.0,-8.25453838615431e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001017016547848,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0001070968137355,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.910142448963597e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001070967409759,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0005080195260234,285.0377197265625,294.1499938964844,289.5944519042969,283.7880249023437,291.89434814453125,289.6369934082031,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836595902219,1.5646310913552952e-08,0.0010836439905688,-0.0400191880762577,0.0,0.0,0.0,-0.0125693771988153,60.0,3.3044862747192383,-0.0,-8.006474416788478e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001017016547848,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0001070968137355,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.910142448963597e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001070967409759,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0005080195260234,285.0377197265625,294.1499938964844,289.5944519042969,283.7880249023437,291.89434814453125,289.6369934082031,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836595902219,1.5646310913552952e-08,0.0010836439905688,-0.0400191880762577,0.0,0.0,0.0,-0.0125693771988153,60.0,3.3044862747192383,-0.0,-8.006474416788478e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0001001509081106,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0001054638050845,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.789528899593279e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.000105463732325,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.000500273250509,285.0379638671875,294.1499938964844,289.56109619140625,283.74493408203125,291.85028076171875,289.6080322265625,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671353666111,1.3713989943653361e-08,0.0010671216296032,-0.0349661260843277,0.0,0.0,0.0,-0.0116114467382431,60.0,3.227797269821167,-0.0,-7.764163711954097e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0001001509081106,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0001054638050845,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.789528899593279e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.000105463732325,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.000500273250509,285.0379638671875,294.1499938964844,289.56109619140625,283.74493408203125,291.85028076171875,289.6080322265625,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671353666111,1.3713989943653361e-08,0.0010671216296032,-0.0349661260843277,0.0,0.0,0.0,-0.0116114467382431,60.0,3.227797269821167,-0.0,-7.764163711954097e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.873107774183154e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001039686467265,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.679096597712487e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0001039685812429,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000493180938065,285.0382385253906,294.1499938964844,289.5276794433594,283.7038879394531,291.8070678710937,289.58013916015625,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520056821405,1.1944818467668485e-08,0.0010519936913624,-0.0303373783826828,0.0,0.0,0.0,-0.0107343923300504,60.0,3.153954267501831,-0.0,-7.545573055267597e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.873107774183154e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001039686467265,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.679096597712487e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0001039685812429,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000493180938065,285.0382385253906,294.1499938964844,289.5276794433594,283.7038879394531,291.8070678710937,289.58013916015625,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520056821405,1.1944818467668485e-08,0.0010519936913624,-0.0303373783826828,0.0,0.0,0.0,-0.0107343923300504,60.0,3.153954267501831,-0.0,-7.545573055267597e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.809005860006435e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001032936197589,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.629239553352818e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0001032935542752,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004899789346382,285.03839111328125,294.1499938964844,289.51092529296875,283.6842041015625,291.7857360839844,289.5665283203125,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451750131323,1.1146092937508456e-08,0.0010451638372614,-0.0282470006495714,0.0,0.0,0.0,-0.0103384302929043,60.0,3.1191165447235107,-0.0,-7.4479075351519e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.74988070083782e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0001026710087899,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.583253318443894e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0001026709433062,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004870255361311,285.0385437011719,294.1499938964844,289.494140625,283.6651306152344,291.7645874023437,289.5531311035156,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388744994997,1.040938446550399e-08,0.0010388641385361,-0.0263186022639274,0.0,0.0,0.0,-0.0099732112139463,60.0,3.085768461227417,-0.0,-7.358389098044428e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.647012484492734e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001015877569443,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.503244705731049e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0001015876914607,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0004818871093448,285.03887939453125,294.1499938964844,289.4603881835937,283.6289978027344,291.7227783203125,289.5268249511719,285.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279125999659,9.127637312644764e-09,0.0010279035195708,-0.0229628458619117,0.0,0.0,0.0,-0.0093377921730279,60.0,3.02413010597229,-0.0,-7.203929897059427e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.647012484492734e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001015877569443,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.503244705731049e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0001015876914607,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0004818871093448,285.03887939453125,294.1499938964844,289.4603881835937,283.6289978027344,291.7227783203125,289.5268249511719,285.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279125999659,9.127637312644764e-09,0.0010279035195708,-0.0229628458619117,0.0,0.0,0.0,-0.0093377921730279,60.0,3.02413010597229,-0.0,-7.203929897059427e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.563946514390408e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.000100713026768,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.438637112500146e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0001007129685604,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004777378053404,285.0392761230469,294.1499938964844,289.4263916015625,283.5957336425781,291.6814880371094,289.5010070800781,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190607281401,8.092627901135074e-09,0.0010190526954829,-0.0202525127679109,0.0,0.0,0.0,-0.0088246902450919,60.0,2.969111919403076,-0.0,-7.080398489733852e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.563946514390408e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.000100713026768,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.438637112500146e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0001007129685604,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004777378053404,285.0392761230469,294.1499938964844,289.4263916015625,283.5957336425781,291.6814880371094,289.5010070800781,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190607281401,8.092627901135074e-09,0.0010190526954829,-0.0202525127679109,0.0,0.0,0.0,-0.0088246902450919,60.0,2.969111919403076,-0.0,-7.080398489733852e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.499519364908338e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001000345728243,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.388526864815503e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001000345146167,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004745195328723,285.0396728515625,294.1499938964844,289.3920593261719,283.56561279296875,291.6406555175781,289.4754333496094,285.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121949017047,7.289853165559634e-09,0.0010121876839548,-0.0181500166654586,0.0,0.0,0.0,-0.0084267174825072,60.0,2.920400857925415,-0.0,-6.98532005571906e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.499519364908338e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001000345728243,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.388526864815503e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001000345146167,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004745195328723,285.0396728515625,294.1499938964844,289.3920593261719,283.56561279296875,291.6406555175781,289.4754333496094,285.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121949017047,7.289853165559634e-09,0.0010121876839548,-0.0181500166654586,0.0,0.0,0.0,-0.0084267174825072,60.0,2.920400857925415,-0.0,-6.98532005571906e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.452075028093532e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.95349619188346e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.351625390583649e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.953490371117368e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004721496079582,285.04010009765625,294.1499938964844,289.3572998046875,283.5389404296875,291.60015869140625,289.4497985839844,285.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071387514472,6.698686938477749e-09,0.0010071321157738,-0.0166015774011611,0.0,0.0,0.0,-0.0081336488947272,60.0,2.877226591110229,-0.0,-6.915714578781262e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.452075028093532e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.95349619188346e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.351625390583649e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.953490371117368e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004721496079582,285.04010009765625,294.1499938964844,289.3572998046875,283.5389404296875,291.60015869140625,289.4497985839844,285.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071387514472,6.698686938477749e-09,0.0010071321157738,-0.0166015774011611,0.0,0.0,0.0,-0.0081336488947272,60.0,2.877226591110229,-0.0,-6.915714578781262e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.434035018784924e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.934499394148588e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.337593706324697e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.934492845786735e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004712484660558,285.04034423828125,294.1499938964844,289.3397521972656,283.5269775390625,291.5799865722656,289.4367980957031,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052162688225,6.473896085879005e-09,0.0010052097495645,-0.0160127505660057,0.0,0.0,0.0,-0.0080222096294164,60.0,2.8575632572174072,-0.0,-6.889338521887113e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
