time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264960,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.419067646376789e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.918737487168984e-05,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.325952901737764e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.918731666402893e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.000470500846859,285.04058837890625,294.1499938964844,289.32208251953125,283.5159606933594,291.5599060058594,289.4236755371094,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036210296675,6.287393272685904e-09,0.0010036147432401,-0.0155242076143622,0.0,0.0,0.0,-0.0079297507181763,60.0,2.838930130004883,-0.0,-6.867493596018903e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.397451503900812e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.895975381368773e-05,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.309140346478671e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.895968833006918e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004694210947491,285.0411071777344,294.1499938964844,289.2863464355469,283.4969482421875,291.5198669433594,289.3968505859375,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013170540332,6.018032294718978e-09,0.0010013110004365,-0.0148185966536402,0.0,0.0,0.0,-0.0077962148934602,60.0,2.804246664047241,-0.0,-6.836003763055487e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.397451503900812e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.895975381368773e-05,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.309140346478671e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.895968833006918e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004694210947491,285.0411071777344,294.1499938964844,289.2863464355469,283.4969482421875,291.5198669433594,289.3968505859375,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013170540332,6.018032294718978e-09,0.0010013110004365,-0.0148185966536402,0.0,0.0,0.0,-0.0077962148934602,60.0,2.804246664047241,-0.0,-6.836003763055487e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.384889563079923e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.882746235234664e-05,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.299369462998584e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.882740414468572e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004687936161644,285.0416259765625,294.1499938964844,289.25,283.482177734375,291.47998046875,289.3688659667969,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999779285863,5.861475749213696e-09,0.0009999721078202,-0.0144084757193923,0.0,0.0,0.0,-0.0077186021953821,60.0,2.7726080417633057,-0.0,-6.817734998776359e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.384889563079923e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.882746235234664e-05,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.299369462998584e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.882740414468572e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004687936161644,285.0416259765625,294.1499938964844,289.25,283.482177734375,291.47998046875,289.3688659667969,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999779285863,5.861475749213696e-09,0.0009999721078202,-0.0144084757193923,0.0,0.0,0.0,-0.0077186021953821,60.0,2.7726080417633057,-0.0,-6.817734998776359e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.377314563607796e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.874770330497996e-05,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.29347812011838e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.874764509731904e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004684152372647,285.0422058105469,294.1499938964844,289.2133483886719,283.4698791503906,291.4401550292969,289.3396911621094,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991704719141,5.767061495021153e-09,0.000999164651148,-0.0141611406579613,0.0,0.0,0.0,-0.0076717962510883,60.0,2.742815971374512,-0.0,-6.806729402342171e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.377314563607796e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.874770330497996e-05,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.29347812011838e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.874764509731904e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004684152372647,285.0422058105469,294.1499938964844,289.2133483886719,283.4698791503906,291.4401550292969,289.3396911621094,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991704719141,5.767061495021153e-09,0.000999164651148,-0.0141611406579613,0.0,0.0,0.0,-0.0076717962510883,60.0,2.742815971374512,-0.0,-6.806729402342171e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.37081640586257e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.867927292361856e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.288423512363806e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.867921471595764e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004680906713474,285.04278564453125,294.1499938964844,289.1766662597656,283.45819091796875,291.40045166015625,289.30938720703125,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984776843339,5.686060511322921e-09,0.0009984719799831,-0.0139489425346255,0.0,0.0,0.0,-0.0076316404156386,60.0,2.713923692703247,-0.0,-6.797294105354015e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.37081640586257e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.867927292361856e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.288423512363806e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.867921471595764e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004680906713474,285.04278564453125,294.1499938964844,289.1766662597656,283.45819091796875,291.40045166015625,289.30938720703125,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984776843339,5.686060511322921e-09,0.0009984719799831,-0.0139489425346255,0.0,0.0,0.0,-0.0076316404156386,60.0,2.713923692703247,-0.0,-6.797294105354015e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.367965685669331e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.864925232250243e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.286206528078765e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.864919411484152e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.000467948266305,285.0431213378906,294.1499938964844,289.1583251953125,283.4525451660156,291.380615234375,289.2938537597656,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981737239286,5.65052138412625e-09,0.0009981681359931,-0.0138558400794863,0.0,0.0,0.0,-0.0076140221208333,60.0,2.699645757675171,-0.0,-6.793156615003684e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.365293226437645e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.862110891845076e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.284127786988392e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.862105071078986e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0004678147961385,285.0434265136719,294.1499938964844,289.1400146484375,283.4470520019531,291.3608093261719,289.27813720703125,285.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978887392207,5.617204035246459e-09,0.0009978831512853,-0.0137685574591159,0.0,0.0,0.0,-0.0075975051149725,60.0,2.685442924499512,-0.0,-6.78927918329464e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.360554395243526e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.857120312517508e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.280441786861047e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.857114491751418e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004675780655816,285.0440979003906,294.1499938964844,289.10333251953125,283.4364318847656,291.3212280273437,289.2461853027344,285.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997383496724,5.558118854054328e-09,0.0009973779087886,-0.0136137697845697,0.0,0.0,0.0,-0.0075682140886783,60.0,2.657268524169922,-0.0,-6.782405392868895e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.360554395243526e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.857120312517508e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.280441786861047e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.857114491751418e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004675780655816,285.0440979003906,294.1499938964844,289.10333251953125,283.4364318847656,291.3212280273437,289.2461853027344,285.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997383496724,5.558118854054328e-09,0.0009973779087886,-0.0136137697845697,0.0,0.0,0.0,-0.0075682140886783,60.0,2.657268524169922,-0.0,-6.782405392868895e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.356434748042376e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.852781658992173e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.277237455127761e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.85277583822608e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004673722723964,285.0447692871094,294.1499938964844,289.0666809082031,283.4263610839844,291.28173828125,289.213623046875,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969441452994,5.5067501669725524e-09,0.0009969386737793,-0.0134791964665055,0.0,0.0,0.0,-0.007542748004198,60.0,2.629344701766968,-0.0,-6.77643186008936e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.356434748042376e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.852781658992173e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.277237455127761e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.85277583822608e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004673722723964,285.0447692871094,294.1499938964844,289.0666809082031,283.4263610839844,291.28173828125,289.213623046875,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969441452994,5.5067501669725524e-09,0.0009969386737793,-0.0134791964665055,0.0,0.0,0.0,-0.007542748004198,60.0,2.629344701766968,-0.0,-6.77643186008936e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.352719644084571e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.848869376583024e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.274347444763407e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.848864283412696e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004671867354772,285.0455017089844,294.1499938964844,289.0299987792969,283.416748046875,291.2423095703125,289.1805419921875,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965479839593,5.460426333314672e-09,0.0009965425124391,-0.0133578386157751,0.0,0.0,0.0,-0.0075197834521532,60.0,2.6016104221343994,-0.0,-6.771046656695034e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.352719644084571e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.848869376583024e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.274347444763407e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.848864283412696e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004671867354772,285.0455017089844,294.1499938964844,289.0299987792969,283.416748046875,291.2423095703125,289.1805419921875,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965479839593,5.460426333314672e-09,0.0009965425124391,-0.0133578386157751,0.0,0.0,0.0,-0.0075197834521532,60.0,2.6016104221343994,-0.0,-6.771046656695034e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.349167521577328e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.845128806773572e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.271584763657302e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.845123713603245e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004670093185268,285.0462341308594,294.1499938964844,288.99334716796875,283.4076232910156,291.20294189453125,289.14703369140625,285.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996169168502,5.416134207791856e-09,0.0009961638133972,-0.0132418032735586,0.0,0.0,0.0,-0.0074978256598114,60.0,2.5739989280700684,-0.0,-6.76590090620266e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.349167521577328e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.845128806773572e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.271584763657302e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.845123713603245e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004670093185268,285.0462341308594,294.1499938964844,288.99334716796875,283.4076232910156,291.20294189453125,289.14703369140625,285.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996169168502,5.416134207791856e-09,0.0009961638133972,-0.0132418032735586,0.0,0.0,0.0,-0.0074978256598114,60.0,2.5739989280700684,-0.0,-6.76590090620266e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.34736744966358e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.843233419815078e-05,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.270184869412333e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.843228326644748e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004669194167945,285.046630859375,294.1499938964844,288.9750061035156,283.4032592773437,291.18328857421875,289.1301574707031,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959771996363,5.393690827304454e-09,0.0009959718445315,-0.0131830060854554,0.0,0.0,0.0,-0.0074866996146738,60.0,2.5602173805236816,-0.0,-6.76329321436242e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.345529542770235e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.841298015089706e-05,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.268755143741146e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.841292921919376e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004668275942094,285.0470275878906,294.1499938964844,288.9566650390625,283.3989562988281,291.1636657714844,289.1131896972656,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957812726497,5.370771383184092e-09,0.0009957759175449,-0.0131229618564248,0.0,0.0,0.0,-0.0074753374792635,60.0,2.546441078186035,-0.0,-6.760631521274263e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.341575059806928e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.837133984547108e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.26567959645763e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.837128891376778e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004666300956159,285.0478210449219,294.1499938964844,288.9200134277344,283.3907470703125,291.1244201660156,289.0791320800781,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321468599106538e-09,0.0009953542612493,-0.0129937985911965,0.0,0.0,0.0,-0.0074508963152766,60.0,2.518871307373047,-0.0,-6.75490738899498e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.341575059806928e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.837133984547108e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.26567959645763e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.837128891376778e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004666300956159,285.0478210449219,294.1499938964844,288.9200134277344,283.3907470703125,291.1244201660156,289.0791320800781,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321468599106538e-09,0.0009953542612493,-0.0129937985911965,0.0,0.0,0.0,-0.0074508963152766,60.0,2.518871307373047,-0.0,-6.75490738899498e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.33708215598017e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.832402429310604e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.262184954015538e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.832397336140276e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004664056468755,285.04864501953125,294.1499938964844,288.8833312988281,283.3829345703125,291.0852355957031,289.0449523925781,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948805673047,5.265451186176051e-09,0.0009948753286153,-0.0128470417112112,0.0,0.0,0.0,-0.0074231256730854,60.0,2.4912288188934326,-0.0,-6.74840663350551e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.33708215598017e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.832402429310604e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.262184954015538e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.832397336140276e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004664056468755,285.04864501953125,294.1499938964844,288.8833312988281,283.3829345703125,291.0852355957031,289.0449523925781,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948805673047,5.265451186176051e-09,0.0009948753286153,-0.0128470417112112,0.0,0.0,0.0,-0.0074231256730854,60.0,2.4912288188934326,-0.0,-6.74840663350551e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.331932960776612e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.826980385696515e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.25817953934893e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.826975292526186e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004661484563257,285.04949951171875,294.1499938964844,288.8466796875,283.3755187988281,291.0461120605469,289.0106811523437,285.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943316690623,5.2012638640519535e-09,0.0009943264303728,-0.0126788821071386,0.0,0.0,0.0,-0.0073913056403398,60.0,2.4634816646575928,-0.0,-6.740962277262953e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.331932960776612e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.826980385696515e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.25817953934893e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.826975292526186e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004661484563257,285.04949951171875,294.1499938964844,288.8466796875,283.3755187988281,291.0461120605469,289.0106811523437,285.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943316690623,5.2012638640519535e-09,0.0009943264303728,-0.0126788821071386,0.0,0.0,0.0,-0.0073913056403398,60.0,2.4634816646575928,-0.0,-6.740962277262953e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.325970313511787e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.820700506679714e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.25354184396565e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.820695413509384e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004658506077248,285.0503845214844,294.1499938964844,288.8099975585937,283.36846923828125,291.007080078125,288.9764709472656,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936960414052,5.126933544374879e-09,0.0009936908027157,-0.0124841472133994,0.0,0.0,0.0,-0.0073544569313526,60.0,2.4355759620666504,-0.0,-6.732345525506389e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.325970313511787e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.820700506679714e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.25354184396565e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.820695413509384e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004658506077248,285.0503845214844,294.1499938964844,288.8099975585937,283.36846923828125,291.007080078125,288.9764709472656,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936960414052,5.126933544374879e-09,0.0009936908027157,-0.0124841472133994,0.0,0.0,0.0,-0.0073544569313526,60.0,2.4355759620666504,-0.0,-6.732345525506389e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.322704136138782e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.817261161515488e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.251001079566777e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.81725606834516e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004656874807551,285.0508117675781,294.1499938964844,288.7916564941406,283.3651123046875,290.9875793457031,288.9594116210937,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933478431776,5.086225218775553e-09,0.0009933428373187,-0.0123774977400898,0.0,0.0,0.0,-0.0073342761024832,60.0,2.42157244682312,-0.0,-6.727628942826416e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.319213859271258e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.813586075324564e-05,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.248287147376686e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.813581709749997e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004655131488107,285.05126953125,294.1499938964844,288.7733459472656,283.3617858886719,290.9681091308594,288.9423828125,285.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929758962243,5.042727124759949e-09,0.0009929708903655,-0.0122635383158922,0.0,0.0,0.0,-0.0073127122595906,60.0,2.40752387046814,-0.0,-6.722591194829874e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.311640314990656e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.80561089818366e-05,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.242396532092243e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.805605805013327e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004651348281186,285.0521850585937,294.1499938964844,288.7366638183594,283.35546875,290.92919921875,288.908447265625,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921685559675,4.94833107822501e-09,0.0009921636665239,-0.0120162293314933,0.0,0.0,0.0,-0.0072659160941839,60.0,2.379317283630371,-0.0,-6.711664468639357e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.311640314990656e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.80561089818366e-05,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.242396532092243e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.805605805013327e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004651348281186,285.0521850585937,294.1499938964844,288.7366638183594,283.35546875,290.92919921875,288.908447265625,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921685559675,4.94833107822501e-09,0.0009921636665239,-0.0120162293314933,0.0,0.0,0.0,-0.0072659160941839,60.0,2.379317283630371,-0.0,-6.711664468639357e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.303266415372492e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.796792437555268e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.235883094836026e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.7967880719807e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004647165769711,285.0531616210937,294.1499938964844,288.70001220703125,283.34942626953125,290.8903503417969,288.8747863769531,285.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912761161103,4.8439692257318265e-09,0.0009912712266668,-0.0117428107187151,0.0,0.0,0.0,-0.0072141792625188,60.0,2.3509552478790283,-0.0,-6.699595189729737e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.303266415372492e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.796792437555268e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.235883094836026e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.7967880719807e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004647165769711,285.0531616210937,294.1499938964844,288.70001220703125,283.34942626953125,290.8903503417969,288.8747863769531,285.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912761161103,4.8439692257318265e-09,0.0009912712266668,-0.0117428107187151,0.0,0.0,0.0,-0.0072141792625188,60.0,2.3509552478790283,-0.0,-6.699595189729737e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.294274786952884e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.787324233911932e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.228889444377273e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.787319140741602e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004642674175556,285.0541076660156,294.1499938964844,288.663330078125,283.3437194824219,290.8515930175781,288.84136962890625,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903177851811,4.7319095308751e-09,0.0009903130121529,-0.0114492196589708,0.0,0.0,0.0,-0.0071586268022656,60.0,2.322491407394409,-0.0,-6.686646969455978e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.294274786952884e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.787324233911932e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.228889444377273e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.787319140741602e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004642674175556,285.0541076660156,294.1499938964844,288.663330078125,283.3437194824219,290.8515930175781,288.84136962890625,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903177851811,4.7319095308751e-09,0.0009903130121529,-0.0114492196589708,0.0,0.0,0.0,-0.0071586268022656,60.0,2.322491407394409,-0.0,-6.686646969455978e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.28467488847673e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.777215018402784e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.221422856673598e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.777209925232456e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.000463787902845,285.0551147460937,294.1499938964844,288.6266784667969,283.3382568359375,290.8129272460937,288.8083190917969,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892946109175,4.612270121384654e-09,0.0009892899543046,-0.0111357672140002,0.0,0.0,0.0,-0.0070993159897625,60.0,2.29392409324646,-0.0,-6.672836860843745e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.28467488847673e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.777215018402784e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.221422856673598e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.777209925232456e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.000463787902845,285.0551147460937,294.1499938964844,288.6266784667969,283.3382568359375,290.8129272460937,288.8083190917969,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892946109175,4.612270121384654e-09,0.0009892899543046,-0.0111357672140002,0.0,0.0,0.0,-0.0070993159897625,60.0,2.29392409324646,-0.0,-6.672836860843745e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
