time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267300,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.279733058065176e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.77201052592136e-05,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.217578968266025e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.77200543275103e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004635410441551,285.0556335449219,294.1499938964844,288.6083374023437,283.33563232421875,290.7936096191406,288.7919311523437,285.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887679480016,4.5506798329597595e-09,0.000988763407804,-0.0109744016081094,0.0,0.0,0.0,-0.007068783044815,60.0,2.2796216011047363,-0.0,-6.665733565114351e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.274672629544511e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.766681614564732e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.213642675196752e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.766677248990165e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004632882773876,285.0561218261719,294.1499938964844,288.5899963378906,283.33306884765625,290.7743225097656,288.775634765625,285.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882285958155,4.48761827698263e-09,0.000988224055618,-0.0108091793954372,0.0,0.0,0.0,-0.0070375208742916,60.0,2.265308618545532,-0.0,-6.65846400238479e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.264363325200976e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.755825158208609e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.205624569905922e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.75582079263404e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004627732851076,285.0571594238281,294.1499938964844,288.5533447265625,283.328125,290.7357788085937,288.7432861328125,285.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871298680081,4.3591388276809084e-09,0.0009871254442259,-0.010472560301423,0.0,0.0,0.0,-0.0069738277234137,60.0,2.23667311668396,-0.0,-6.643665528827114e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.264363325200976e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.755825158208609e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.205624569905922e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.75582079263404e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004627732851076,285.0571594238281,294.1499938964844,288.5533447265625,283.328125,290.7357788085937,288.7432861328125,285.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871298680081,4.3591388276809084e-09,0.0009871254442259,-0.010472560301423,0.0,0.0,0.0,-0.0069738277234137,60.0,2.23667311668396,-0.0,-6.643665528827114e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.253884491045028e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.744790440890938e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.197474042186514e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.74478607531637e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004622498818207,285.0582275390625,294.1499938964844,288.51666259765625,283.32342529296875,290.69732666015625,288.7113647460937,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860130958259,4.228557948238176e-09,0.000986008788459,-0.0101304305717349,0.0,0.0,0.0,-0.0069090933538973,60.0,2.2080564498901367,-0.0,-6.628641813222202e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.253884491045028e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.744790440890938e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.197474042186514e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.74478607531637e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004622498818207,285.0582275390625,294.1499938964844,288.51666259765625,283.32342529296875,290.69732666015625,288.7113647460937,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860130958259,4.228557948238176e-09,0.000986008788459,-0.0101304305717349,0.0,0.0,0.0,-0.0069090933538973,60.0,2.2080564498901367,-0.0,-6.628641813222202e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.243372187484056e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.733720071380958e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.189298048615456e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.73371570580639e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004617247614078,285.059326171875,294.1499938964844,288.4800109863281,283.31890869140625,290.6589660644531,288.6798400878906,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848927147686,4.097551631332408e-09,0.000984888523817,-0.0097871841862797,0.0,0.0,0.0,-0.0068441475741565,60.0,2.1794841289520264,-0.0,-6.613586123194183e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.243372187484056e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.733720071380958e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.189298048615456e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.73371570580639e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004617247614078,285.059326171875,294.1499938964844,288.4800109863281,283.31890869140625,290.6589660644531,288.6798400878906,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848927147686,4.097551631332408e-09,0.000984888523817,-0.0097871841862797,0.0,0.0,0.0,-0.0068441475741565,60.0,2.1794841289520264,-0.0,-6.613586123194183e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.232952288584784e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.72274792729877e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.181193359429017e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.7227435617242e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004612043267115,285.0603942871094,294.1499938964844,288.4433288574219,283.3145751953125,290.62066650390625,288.6486511230469,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837822290137,3.967707051799607e-09,0.0009837782708927,-0.0094469767063856,0.0,0.0,0.0,-0.0067797778174281,60.0,2.1509885787963867,-0.0,-6.598681068226142e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.232952288584784e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.72274792729877e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.181193359429017e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.7227435617242e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004612043267115,285.0603942871094,294.1499938964844,288.4433288574219,283.3145751953125,290.62066650390625,288.6486511230469,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837822290137,3.967707051799607e-09,0.0009837782708927,-0.0094469767063856,0.0,0.0,0.0,-0.0067797778174281,60.0,2.1509885787963867,-0.0,-6.598681068226142e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.227803093381226e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.717325156088918e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.177187944762409e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.71732079051435e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004609470779541,285.0609741210937,294.1499938964844,288.42498779296875,283.3124694824219,290.6015319824219,288.6332092285156,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832333307713,3.9035317200841754e-09,0.0009832294890657,-0.0092788292095065,0.0,0.0,0.0,-0.0067479633726179,60.0,2.1367807388305664,-0.0,-6.591320556026403e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.22273175092414e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.711985330795868e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.17324364813976e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.7119809652213e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004606937582138,285.0615234375,294.1499938964844,288.4066772460937,283.3104248046875,290.5824279785156,288.61785888671875,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.840336493254881e-09,0.0009826890891417,-0.0091132493689656,0.0,0.0,0.0,-0.0067166346125304,60.0,2.122602939605713,-0.0,-6.584076572835329e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.212848090101032e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.70157707342878e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.165556598920375e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.701573435449971e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0004602000990416,285.0626525878906,294.1499938964844,288.3699951171875,283.3064270019531,290.54425048828125,288.5874328613281,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816396050155,3.71717168157204e-09,0.0009816358797252,-0.0087905386462807,0.0,0.0,0.0,-0.0066555761732161,60.0,2.0943498611450195,-0.0,-6.569968746816812e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.212848090101032e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.70157707342878e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.165556598920375e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.701573435449971e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0004602000990416,285.0626525878906,294.1499938964844,288.3699951171875,283.3064270019531,290.54425048828125,288.5874328613281,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816396050155,3.71717168157204e-09,0.0009816358797252,-0.0087905386462807,0.0,0.0,0.0,-0.0066555761732161,60.0,2.0943498611450195,-0.0,-6.569968746816812e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.203365334542468e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.691591549199076e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.158180960686877e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.691587183624506e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004597264050971,285.0638122558594,294.1499938964844,288.3333435058594,283.30255126953125,290.50616455078125,288.5573425292969,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806288871914,3.5989942137604203e-09,0.0009806252783164,-0.0084808925166726,0.0,0.0,0.0,-0.0065969903953373,60.0,2.0662457942962646,-0.0,-6.556447118555297e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.203365334542468e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.691591549199076e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.158180960686877e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.691587183624506e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004597264050971,285.0638122558594,294.1499938964844,288.3333435058594,283.30255126953125,290.50616455078125,288.5573425292969,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806288871914,3.5989942137604203e-09,0.0009806252783164,-0.0084808925166726,0.0,0.0,0.0,-0.0065969903953373,60.0,2.0662457942962646,-0.0,-6.556447118555297e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.194415906677024e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.682167001301424e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.151220052037388e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.682162635726854e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004592793411575,285.0649719238281,294.1499938964844,288.2966613769531,283.2987976074219,290.4681091308594,288.5274963378906,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796749800443,3.487463651197231e-09,0.0009796714875847,-0.0081886602565646,0.0,0.0,0.0,-0.0065416996367275,60.0,2.0383105278015137,-0.0,-6.543699271333028e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.194415906677024e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.682167001301424e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.151220052037388e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.682162635726854e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004592793411575,285.0649719238281,294.1499938964844,288.2966613769531,283.2987976074219,290.4681091308594,288.5274963378906,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796749800443,3.487463651197231e-09,0.0009796714875847,-0.0081886602565646,0.0,0.0,0.0,-0.0065416996367275,60.0,2.0383105278015137,-0.0,-6.543699271333028e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.186066745314748e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.673374734120443e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.14472625986673e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.673370368545876e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004588623123709,285.066162109375,294.1499938964844,288.260009765625,283.2951354980469,290.4301452636719,288.4979553222656,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787851013243,3.3834162138646207e-09,0.0009787817252799,-0.0079160341992974,0.0,0.0,0.0,-0.0064901188015937,60.0,2.010568618774414,-0.0,-6.53181686516291e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.186066745314748e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.673374734120443e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.14472625986673e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.673370368545876e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004588623123709,285.066162109375,294.1499938964844,288.260009765625,283.2951354980469,290.4301452636719,288.4979553222656,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787851013243,3.3834162138646207e-09,0.0009787817252799,-0.0079160341992974,0.0,0.0,0.0,-0.0064901188015937,60.0,2.010568618774414,-0.0,-6.53181686516291e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.182145731756464e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.669245628174394e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.141676178434864e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.669241262599826e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004586664435919,285.0667724609375,294.1499938964844,288.2416687011719,283.2933654785156,290.4111633300781,288.4832458496094,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783672867342,3.334551079703374e-09,0.0009783639106899,-0.0077879964374005,0.0,0.0,0.0,-0.0064658941701054,60.0,1.9967713356018064,-0.0,-6.526240525772664e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.178413165500388e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.665315155871212e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.138773798942566e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.665311517892404e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.000458480004454,285.0673828125,294.1499938964844,288.22332763671875,283.29156494140625,290.3922119140625,288.4685974121094,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779693791642,3.288036731774468e-09,0.0009779661195352,-0.0076661175116896,0.0,0.0,0.0,-0.0064428346231579,60.0,1.9830266237258911,-0.0,-6.520934192622009e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.174473962048069e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.661167132435368e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.135709893191233e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.661162766860798e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004582832334563,285.06805419921875,294.1499938964844,288.2027893066406,283.28961181640625,290.3710021972656,288.45220947265625,285.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775495855137,3.2389422255363343e-09,0.0009775463258847,-0.0075374776497483,0.0,0.0,0.0,-0.0064184963703155,60.0,1.9676976203918457,-0.0,-6.51533653694969e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.17156066861935e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.658098861109464e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.133443432394415e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.658095223130658e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.000458137714304,285.068603515625,294.1499938964844,288.1866760253906,283.2880554199219,290.3543395996094,288.4393615722656,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772389894351,3.202633269694388e-09,0.0009772358462214,-0.0074423397891223,0.0,0.0,0.0,-0.0064004962332546,60.0,1.955700755119324,-0.0,-6.511197625513887e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.16558419703506e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.651805157773195e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.128794823074713e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.65180151979439e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004578391672112,285.06982421875,294.1499938964844,288.1499938964844,283.2846069335937,290.3164978027344,288.4101867675781,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976601964794,3.128143521990978e-09,0.0009765988215804,-0.007247157394886,0.0,0.0,0.0,-0.0063635683618485,60.0,1.9285956621170044,-0.0,-6.502711613620704e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.16558419703506e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.651805157773195e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.128794823074713e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.65180151979439e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004578391672112,285.06982421875,294.1499938964844,288.1499938964844,283.2846069335937,290.3164978027344,288.4101867675781,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976601964794,3.128143521990978e-09,0.0009765988215804,-0.007247157394886,0.0,0.0,0.0,-0.0063635683618485,60.0,1.9285956621170044,-0.0,-6.502711613620704e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.161425987258554e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.64742648648098e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.125560659915209e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.647422848502174e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.000457631482277,285.0710754394531,294.1499938964844,288.1101989746094,283.2789306640625,290.2786865234375,288.3807373046875,285.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761585970409,3.076312982130957e-09,0.0009761555120348,-0.007111347746104,0.0,0.0,0.0,-0.0063378731720149,60.0,1.900750994682312,-0.0,-6.496809845657482e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.161425987258554e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.64742648648098e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.125560659915209e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.647422848502174e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.000457631482277,285.0710754394531,294.1499938964844,288.1101989746094,283.2789306640625,290.2786865234375,288.3807373046875,285.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761585970409,3.076312982130957e-09,0.0009761555120348,-0.007111347746104,0.0,0.0,0.0,-0.0063378731720149,60.0,1.900750994682312,-0.0,-6.496809845657482e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.159737965092064e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.645648970035836e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.12424807716161e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.645645332057028e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004575471684802,285.0723571777344,294.1499938964844,288.064453125,283.2690124511719,290.24078369140625,288.3502197265625,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759784443303,3.0552569363351263e-09,0.0009759753593243,-0.0070561752654612,0.0,0.0,0.0,-0.0063274344429373,60.0,1.8703861236572263,-0.0,-6.494413185009762e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.159737965092064e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.645648970035836e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.12424807716161e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.645645332057028e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004575471684802,285.0723571777344,294.1499938964844,288.064453125,283.2690124511719,290.24078369140625,288.3502197265625,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759784443303,3.0552569363351263e-09,0.0009759753593243,-0.0070561752654612,0.0,0.0,0.0,-0.0063274344429373,60.0,1.8703861236572263,-0.0,-6.494413185009762e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.159729961538687e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.64564096648246e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.124241528799757e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.645636600907892e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004575467901304,285.072998046875,294.1499938964844,288.0395202636719,283.2625732421875,290.2217712402344,288.3343200683594,285.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759773965924,3.055145025854244e-09,0.0009759743697941,-0.0070558818988502,0.0,0.0,0.0,-0.0063273785635828,60.0,1.854076623916626,-0.0,-6.494400395240518e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.160339686786756e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.646282705944031e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.124715921236202e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.646279067965224e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004575772618409,285.0736389160156,294.1499938964844,288.0133056640625,283.2552185058594,290.2026672363281,288.31787109375,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760422399267,3.0627298475138787e-09,0.0009760391549207,-0.0070757563225924,0.0,0.0,0.0,-0.0063311387784779,60.0,1.836944818496704,-0.0,-6.495263704664468e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.163114737020804e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.649205458117648e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.126873970264569e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.64920109254308e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004577158833853,285.0749206542969,294.1499938964844,287.9572448730469,283.2378234863281,290.164306640625,288.2830810546875,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763376438058,3.0972795439510037e-09,0.0009763345587998,-0.0071662859991192,0.0,0.0,0.0,-0.0063482662662863,60.0,1.8006056547164917,-0.0,-6.499196558706899e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.163114737020804e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.649205458117648e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.126873970264569e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.64920109254308e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004577158833853,285.0749206542969,294.1499938964844,287.9572448730469,283.2378234863281,290.164306640625,288.2830810546875,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763376438058,3.0972795439510037e-09,0.0009763345587998,-0.0071662859991192,0.0,0.0,0.0,-0.0063482662662863,60.0,1.8006056547164917,-0.0,-6.499196558706899e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.167977259494364e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.654324821894988e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.130656013032421e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.65432118391618e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004579587548505,285.07623291015625,294.1499938964844,287.8967590332031,283.2172241210937,290.1255187988281,288.2447509765625,285.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768554009497,3.1578291093126154e-09,0.000976852257736,-0.0073249414563179,0.0,0.0,0.0,-0.0063782832585275,60.0,1.7612587213516235,-0.0,-6.506093086500186e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.167977259494364e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.654324821894988e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.130656013032421e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.65432118391618e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004579587548505,285.07623291015625,294.1499938964844,287.8967590332031,283.2172241210937,290.1255187988281,288.2447509765625,285.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768554009497,3.1578291093126154e-09,0.000976852257736,-0.0073249414563179,0.0,0.0,0.0,-0.0063782832585275,60.0,1.7612587213516235,-0.0,-6.506093086500186e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.174681326840072e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.66138468356803e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.135869964258745e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.661381045589224e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004582936526276,285.0775756835937,294.1499938964844,287.8323974609375,283.1937255859375,290.0863037109375,288.2026672363281,285.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775694925338,3.241330093217698e-09,0.0009775662329047,-0.0075437352061271,0.0,0.0,0.0,-0.0064196777530014,60.0,1.7195820808410645,-0.0,-6.515608674817487e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.174681326840072e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.66138468356803e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.135869964258745e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.661381045589224e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004582936526276,285.0775756835937,294.1499938964844,287.8323974609375,283.1937255859375,290.0863037109375,288.2026672363281,285.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775694925338,3.241330093217698e-09,0.0009775662329047,-0.0075437352061271,0.0,0.0,0.0,-0.0064196777530014,60.0,1.7195820808410645,-0.0,-6.515608674817487e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.183044312521817e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.670191502664238e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.142374670365825e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.670187864685432e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004587114090099,285.07891845703125,294.1499938964844,287.7646484375,283.16766357421875,290.04656982421875,288.1562805175781,285.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784603025764,3.345497878726178e-09,0.0009784570429474,-0.0078166797757148,0.0,0.0,0.0,-0.00647131819278,60.0,1.6757570505142212,-0.0,-6.52748965990213e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
