time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269640,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.183044312521817e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.670191502664238e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.142374670365825e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.670187864685432e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004587114090099,285.07891845703125,294.1499938964844,287.7646484375,283.16766357421875,290.04656982421875,288.1562805175781,285.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784603025764,3.345497878726178e-09,0.0009784570429474,-0.0078166797757148,0.0,0.0,0.0,-0.00647131819278,60.0,1.6757570505142212,-0.0,-6.52748965990213e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.18772566365078e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.675120963947847e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.146015559555963e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.67511732596904e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004589452582877,285.07958984375,294.1499938964844,287.72967529296875,283.1537780761719,290.0265197753906,288.13153076171875,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789590258151,3.403811010826984e-09,0.0009789556497707,-0.0079694734886288,0.0,0.0,0.0,-0.006500226445496,60.0,1.6531776189804075,-0.0,-6.534145313707995e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.192799188895152e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.680463699623942e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.149962038965896e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.680460061645137e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004591986944433,285.08026123046875,294.1499938964844,287.6940612792969,283.139404296875,290.0063171386719,288.1054992675781,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979499425739,3.467009790369957e-09,0.0009794960496947,-0.0081350682303309,0.0,0.0,0.0,-0.0065315570682287,60.0,1.630101442337036,-0.0,-6.54136229627511e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.199681517202408e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.68771128100343e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.155314233386889e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.687707643024623e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004595424979925,285.0811462402344,294.1499938964844,287.6476135253906,283.1203308105469,289.9802551269531,288.07049560546875,285.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802326094359,3.552737659617832e-09,0.0009802291169762,-0.0083596920594573,0.0,0.0,0.0,-0.0065740556456148,60.0,1.6000138521194458,-0.0,-6.551158548973035e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.2037305876147e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.691975719761103e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.158463995438069e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.691972081782296e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004597447696141,285.0816345214844,294.1499938964844,287.62109375,283.1093139648437,289.9654846191406,288.050048828125,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806640446186,3.6031813088754916e-09,0.0009806604357436,-0.0084918644279241,0.0,0.0,0.0,-0.0065990630537271,60.0,1.5828355550765991,-0.0,-6.5569260243592e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.215475438395516e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.704343392513692e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.167598960222676e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.704339754534884e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004603314446285,285.0830383300781,294.1499938964844,287.5462951660156,283.07769775390625,289.92401123046875,287.98931884765625,285.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819151600822,3.749480725900867e-09,0.0009819114347919,-0.0088751940056681,0.0,0.0,0.0,-0.0066715897992253,60.0,1.5340861082077026,-0.0,-6.573668542841915e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.215475438395516e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.704343392513692e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.167598960222676e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.704339754534884e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004603314446285,285.0830383300781,294.1499938964844,287.5462951660156,283.07769775390625,289.92401123046875,287.98931884765625,285.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819151600822,3.749480725900867e-09,0.0009819114347919,-0.0088751940056681,0.0,0.0,0.0,-0.0066715897992253,60.0,1.5340861082077026,-0.0,-6.573668542841915e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.22761537367478e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.717127250041813e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.177040970418602e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.717123612063006e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004609378811437,285.0844421386719,294.1499938964844,287.4701538085937,283.04498291015625,289.8818664550781,287.923828125,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832085343077,3.900708644977158e-09,0.0009832045761868,-0.0092714335769414,0.0,0.0,0.0,-0.0067465603351593,60.0,1.4842824935913086,-0.0,-6.590996548538898e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.22761537367478e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.717127250041813e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.177040970418602e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.717123612063006e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004609378811437,285.0844421386719,294.1499938964844,287.4701538085937,283.04498291015625,289.8818664550781,287.923828125,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832085343077,3.900708644977158e-09,0.0009832045761868,-0.0092714335769414,0.0,0.0,0.0,-0.0067465603351593,60.0,1.4842824935913086,-0.0,-6.590996548538898e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.239800419891252e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.729958401294424e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.186517905211076e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.72995549091138e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004615465586539,285.0858459472656,294.1499938964844,287.3931884765625,283.0114440917969,289.83905029296875,287.85382080078125,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845066815614,4.0524974487254894e-09,0.0009845026070252,-0.0096691381186246,0.0,0.0,0.0,-0.0068218088708817,60.0,1.4336516857147217,-0.0,-6.608412661535112e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.239800419891252e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.729958401294424e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.186517905211076e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.72995549091138e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004615465586539,285.0858459472656,294.1499938964844,287.3931884765625,283.0114440917969,289.83905029296875,287.85382080078125,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845066815614,4.0524974487254894e-09,0.0009845026070252,-0.0096691381186246,0.0,0.0,0.0,-0.0068218088708817,60.0,1.4336516857147217,-0.0,-6.608412661535112e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.24583728192374e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.736315405461936e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.191213080659509e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.73631176748313e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004618481034412,285.0865783691406,294.1499938964844,287.3545837402344,282.9945068359375,289.8174133300781,287.8172912597656,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851497597992,4.12769551871861e-09,0.0009851456852629,-0.0098661640658974,0.0,0.0,0.0,-0.0068590878508985,60.0,1.4081175327301023,-0.0,-6.617049308488276e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.251831215806304e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.74262729869224e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.195874786702916e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.742623660713434e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004621474945452,285.0872802734375,294.1499938964844,287.31591796875,282.9775085449219,289.79559326171875,287.7798156738281,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857882978394,4.2023571289462325e-09,0.0009857841068878,-0.0100617837160825,0.0,0.0,0.0,-0.0068961009383201,60.0,1.382494568824768,-0.0,-6.62562911202258e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.263814717996866e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.75524671957828e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.205196016002446e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.755243081599474e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004627461312338,285.0887451171875,294.1499938964844,287.2388610839844,282.94354248046875,289.7514953613281,287.7025451660156,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870650246739,4.3516408254618e-09,0.0009870606008917,-0.0104529159143567,0.0,0.0,0.0,-0.0069701075553894,60.0,1.3311517238616943,-0.0,-6.642802219403168e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.263814717996866e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.75524671957828e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.205196016002446e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.755243081599474e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004627461312338,285.0887451171875,294.1499938964844,287.2388610839844,282.94354248046875,289.7514953613281,287.7025451660156,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870650246739,4.3516408254618e-09,0.0009870606008917,-0.0104529159143567,0.0,0.0,0.0,-0.0069701075553894,60.0,1.3311517238616943,-0.0,-6.642802219403168e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.27642613532953e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.768526797415689e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.215004006866366e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.768523159436882e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004633760836441,285.0901794433594,294.1499938964844,287.1625061035156,282.9098815917969,289.706787109375,287.62237548828125,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884084574878,4.508736939357051e-09,0.0009884039172902,-0.0108645120635628,0.0,0.0,0.0,-0.0070479866117239,60.0,1.28000807762146,-0.0,-6.660897611254768e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.27642613532953e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.768526797415689e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.215004006866366e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.768523159436882e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004633760836441,285.0901794433594,294.1499938964844,287.1625061035156,282.9098815917969,289.706787109375,287.62237548828125,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884084574878,4.508736939357051e-09,0.0009884039172902,-0.0108645120635628,0.0,0.0,0.0,-0.0070479866117239,60.0,1.28000807762146,-0.0,-6.660897611254768e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.291048627346754e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.783924906514584e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.226377056213096e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.783921268535778e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004641065315809,285.0916748046875,294.1499938964844,287.0873718261719,282.8768920898437,289.6614685058594,287.5396423339844,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899662109091,4.690894339631768e-09,0.0009899615542963,-0.0113417617976665,0.0,0.0,0.0,-0.0071382895112037,60.0,1.229536533355713,-0.0,-6.681911202122137e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.291048627346754e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.783924906514584e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.226377056213096e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.783921268535778e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004641065315809,285.0916748046875,294.1499938964844,287.0873718261719,282.8768920898437,289.6614685058594,287.5396423339844,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899662109091,4.690894339631768e-09,0.0009899615542963,-0.0113417617976665,0.0,0.0,0.0,-0.0071382895112037,60.0,1.229536533355713,-0.0,-6.681911202122137e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.309015149483456e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.802844579098746e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.240351260406896e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.8028416687157e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004650040064007,285.0931396484375,294.1499938964844,287.0139465332031,282.8450012207031,289.61553955078125,287.4544372558594,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918803116306,4.914719298199088e-09,0.0009918754221871,-0.0119281709194183,0.0,0.0,0.0,-0.0072492491453886,60.0,1.180248737335205,-0.0,-6.707776378789276e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.309015149483456e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.802844579098746e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.240351260406896e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.8028416687157e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004650040064007,285.0931396484375,294.1499938964844,287.0139465332031,282.8450012207031,289.61553955078125,287.4544372558594,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918803116306,4.914719298199088e-09,0.0009918754221871,-0.0119281709194183,0.0,0.0,0.0,-0.0072492491453886,60.0,1.180248737335205,-0.0,-6.707776378789276e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.319464879808947e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.813848009798676e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.24847850506194e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.81384509941563e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0004655259544961,285.0939025878906,294.1499938964844,286.9780578613281,282.82958984375,289.5923767089844,287.41094970703125,285.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929934749379,5.044892947836388e-09,0.0009929884690791,-0.0122692119330167,0.0,0.0,0.0,-0.0073137814179062,60.0,1.156216382980347,-0.0,-6.722842016415599e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.330734610557556e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.825716551858932e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.257243851199746e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.825712913880123e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0004660889389924,285.0946350097656,294.1499938964844,286.9428100585937,282.8145751953125,289.569091796875,287.366943359375,285.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941941825672,5.185294860154954e-09,0.0009941889438778,-0.0126370470970869,0.0,0.0,0.0,-0.0073833847418427,60.0,1.1325562000274658,-0.0,-6.739110602893561e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.348745516035706e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.844682790571824e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.271252979990095e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.844679152593017e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004669886257033,285.0957336425781,294.1499938964844,286.89324951171875,282.7937927246094,289.5353088378906,287.3028259277344,285.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961130563169,5.409677150680636e-09,0.0009961075847968,-0.0132248867303133,0.0,0.0,0.0,-0.0074946200475096,60.0,1.0993609428405762,-0.0,-6.765150573073697e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.35628413571976e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.852620860328898e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.277115946635604e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.852617222350092e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004673651710618,285.0961608886719,294.1499938964844,286.8743896484375,282.7859802246094,289.5221252441406,287.2777099609375,285.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969160892069,5.503588695887629e-09,0.0009969106176868,-0.013470915146172,0.0,0.0,0.0,-0.0075411759316921,60.0,1.0867321491241455,-0.0,-6.776063798952239e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.385561133967713e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.883450547931716e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.299886783584952e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.88344763754867e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004688276385422,285.0976867675781,294.1499938964844,286.80926513671875,282.7596435546875,289.47467041015625,287.187255859375,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000353213399,5.868328489810892e-09,0.0010000295005738,-0.0144264288246631,0.0,0.0,0.0,-0.0077219931408762,60.0,1.0432326793670654,-0.0,-6.818534359354089e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.385561133967713e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.883450547931716e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.299886783584952e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.88344763754867e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004688276385422,285.0976867675781,294.1499938964844,286.80926513671875,282.7596435546875,289.47467041015625,287.187255859375,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000353213399,5.868328489810892e-09,0.0010000295005738,-0.0144264288246631,0.0,0.0,0.0,-0.0077219931408762,60.0,1.0432326793670654,-0.0,-6.818534359354089e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.418075205758214e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.917690476868302e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.32517582946457e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.917686838889496e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004704518069047,285.0992126464844,294.1499938964844,286.7478942871094,282.73590087890625,289.4267578125,287.0967102050781,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034994920715,6.273405794843256e-09,0.0010034932056441,-0.0154875684529542,0.0,0.0,0.0,-0.00792280677706,60.0,1.0021957159042358,-0.0,-6.865856505555712e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.418075205758214e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.917690476868302e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.32517582946457e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.917686838889496e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004704518069047,285.0992126464844,294.1499938964844,286.7478942871094,282.73590087890625,289.4267578125,287.0967102050781,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034994920715,6.273405794843256e-09,0.0010034932056441,-0.0154875684529542,0.0,0.0,0.0,-0.00792280677706,60.0,1.0021957159042358,-0.0,-6.865856505555712e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.453025268157944e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.954494453268126e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.352358807111159e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.95449081528932e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004721976292785,285.10076904296875,294.1499938964844,286.6908264160156,282.71514892578125,289.3785095214844,287.00738525390625,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072231525555,6.708827715584675e-09,0.0010072164004668,-0.0166281424462795,0.0,0.0,0.0,-0.0081386640667915,60.0,0.9639248251914978,-0.0,-6.916906158949132e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.453025268157944e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.954494453268126e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.352358807111159e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.95449081528932e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004721976292785,285.10076904296875,294.1499938964844,286.6908264160156,282.71514892578125,289.3785095214844,287.00738525390625,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072231525555,6.708827715584675e-09,0.0010072164004668,-0.0166281424462795,0.0,0.0,0.0,-0.0081386640667915,60.0,0.9639248251914978,-0.0,-6.916906158949132e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.471064549870788e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.973489795811474e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.366389036178589e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.973486885428429e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004730987129732,285.1015625,294.1499938964844,286.6640625,282.7060546875,289.3542785644531,286.9636535644531,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091451695188,6.933566609745867e-09,0.0010091381845995,-0.0172168146818876,0.0,0.0,0.0,-0.0082500772550702,60.0,0.9458967447280884,-0.0,-6.943329111663843e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.489264630246907e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.992656123358756e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.380545139312744e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.992652485379948e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004740078584291,285.10235595703125,294.1499938964844,286.6385498046875,282.6978454589844,289.3299865722656,286.9208374023437,285.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110842995345,7.16031411940321e-09,0.0010110770817846,-0.0178107284009456,0.0,0.0,0.0,-0.0083624850958585,60.0,0.9286784529685974,-0.0,-6.970038413101065e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.52542686718516e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001003073630272,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.408671081066132e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0001003073339234,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.000475814245874,285.1039428710937,294.1499938964844,286.59161376953125,282.684326171875,289.2812805175781,286.8387451171875,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149371810257,7.610840846439261e-09,0.0010149296140298,-0.0189907290041446,0.0,0.0,0.0,-0.0085858311504125,60.0,0.8967170119285583,-0.0,-7.02326090618044e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.52542686718516e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001003073630272,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.408671081066132e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0001003073339234,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.000475814245874,285.1039428710937,294.1499938964844,286.59161376953125,282.684326171875,289.2812805175781,286.8387451171875,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149371810257,7.610840846439261e-09,0.0010149296140298,-0.0189907290041446,0.0,0.0,0.0,-0.0085858311504125,60.0,0.8967170119285583,-0.0,-7.02326090618044e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.560008766129612e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001006715319817,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.435568113578483e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001006715028779,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004775417037308,285.10552978515625,294.1499938964844,286.55047607421875,282.6750183105469,289.2324523925781,286.7628479003906,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186218423768,8.041686427873174e-09,0.0010186138097196,-0.0201191045343875,0.0,0.0,0.0,-0.0087994197383522,60.0,0.8683424592018127,-0.0,-7.074346797253386e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.560008766129612e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001006715319817,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.435568113578483e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001006715028779,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004775417037308,285.10552978515625,294.1499938964844,286.55047607421875,282.6750183105469,289.2324523925781,286.7628479003906,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186218423768,8.041686427873174e-09,0.0010186138097196,-0.0201191045343875,0.0,0.0,0.0,-0.0087994197383522,60.0,0.8683424592018127,-0.0,-7.074346797253386e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.591500565875322e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001010031483019,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.46006189729087e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001010031191981,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.000479114765767,285.1071472167969,294.1499938964844,286.5156555175781,282.6703186035156,289.18365478515625,286.69464111328125,285.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219771647825,8.434023257564151e-09,0.001021968666464,-0.0211465638130903,0.0,0.0,0.0,-0.0089939190074801,60.0,0.8438227772712708,-0.0,-7.121027323364616e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.591500565875322e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001010031483019,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.46006189729087e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001010031191981,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.000479114765767,285.1071472167969,294.1499938964844,286.5156555175781,282.6703186035156,289.18365478515625,286.69464111328125,285.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219771647825,8.434023257564151e-09,0.001021968666464,-0.0211465638130903,0.0,0.0,0.0,-0.0089939190074801,60.0,0.8438227772712708,-0.0,-7.121027323364616e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
