time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271980,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.618514741305262e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001012876164168,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.481072680093348e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001012875873129,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004804641939699,285.1087646484375,294.1499938964844,286.4877014160156,282.6706237792969,289.1350402832031,286.6351623535156,285.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248554171994,8.770576265249021e-09,0.0010248466860502,-0.0220278818160295,0.0,0.0,0.0,-0.0091607626527547,60.0,0.8234118819236755,-0.0,-7.1611935936744e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.618514741305262e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001012876164168,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.481072680093348e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001012875873129,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004804641939699,285.1087646484375,294.1499938964844,286.4877014160156,282.6706237792969,289.1350402832031,286.6351623535156,285.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248554171994,8.770576265249021e-09,0.0010248466860502,-0.0220278818160295,0.0,0.0,0.0,-0.0091607626527547,60.0,0.8234118819236755,-0.0,-7.1611935936744e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.629957639845088e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001014081281027,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.489972631447017e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001014080917229,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0004810358223039,285.1095886230469,294.1499938964844,286.4764404296875,282.6727905273437,289.1108703613281,286.6088562011719,285.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260747512802,8.913143112465605e-09,0.0010260659037157,-0.0224012024700641,0.0,0.0,0.0,-0.0092314397916197,60.0,0.8148388862609863,-0.0,-7.178242356076225e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.63984421105124e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001015122325043,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.497661863453686e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001015122034004,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0004815296560991,285.11041259765625,294.1499938964844,286.46710205078125,282.67633056640625,289.0867614746094,286.5849914550781,285.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271281935274,9.03630947846068e-09,0.0010271191131323,-0.0227237120270729,0.0,0.0,0.0,-0.0092924991622567,60.0,0.8074184060096741,-0.0,-7.192986828385983e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.652096196077764e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001016412497847,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,7.507191185140982e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001016412206809,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0004821416514459,285.1117248535156,294.1499938964844,286.45623779296875,282.6850891113281,289.0484619140625,286.55181884765625,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284335585311,9.188938498994048e-09,0.001028424478136,-0.0231233611702919,0.0,0.0,0.0,-0.0093681653961539,60.0,0.7980049252510071,-0.0,-7.211280461660864e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.65442304732278e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001016657552099,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.509001443395391e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001016657261061,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004822578921448,285.112060546875,294.1499938964844,286.454345703125,282.6878967285156,289.0389709472656,286.54449462890625,285.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286816395819,9.217929530791482e-09,0.0010286723263561,-0.0231992695480585,0.0,0.0,0.0,-0.0093825366348028,60.0,0.7961356043815613,-0.0,-7.214757147266937e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.661325020715594e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001017384347505,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.514368917327374e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001017384056467,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0004826026561204,285.1137084960937,294.1499938964844,286.45001220703125,282.70562744140625,288.9918212890625,286.5140380859375,285.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294170351698,9.303898984569514e-09,0.0010294077219441,-0.023424370214343,0.0,0.0,0.0,-0.0094251567497849,60.0,0.789992094039917,-0.0,-7.225073517247439e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.661325020715594e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001017384347505,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.514368917327374e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001017384056467,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0004826026561204,285.1137084960937,294.1499938964844,286.45001220703125,282.70562744140625,288.9918212890625,286.5140380859375,285.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294170351698,9.303898984569514e-09,0.0010294077219441,-0.023424370214343,0.0,0.0,0.0,-0.0094251567497849,60.0,0.789992094039917,-0.0,-7.225073517247439e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.663034143159166e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001017564354697,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.515698962379247e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001017564063658,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004826880758628,285.1153564453125,294.1499938964844,286.45001220703125,282.7259521484375,288.94549560546875,286.4930725097656,285.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295991087332,9.32517618679185e-09,0.0010295896790921,-0.0234800782054662,0.0,0.0,0.0,-0.009435704909265,60.0,0.7881398797035217,-0.0,-7.227627918382495e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.663034143159166e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001017564354697,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.515698962379247e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001017564063658,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004826880758628,285.1153564453125,294.1499938964844,286.45001220703125,282.7259521484375,288.94549560546875,286.4930725097656,285.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295991087332,9.32517618679185e-09,0.0010295896790921,-0.0234800782054662,0.0,0.0,0.0,-0.009435704909265,60.0,0.7881398797035217,-0.0,-7.227627918382495e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.662822412792592e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001017542090266,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.515533798141405e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001017541799228,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004826775111723,285.1170349121094,294.1499938964844,286.45001220703125,282.7449645996094,288.9000244140625,286.4789428710937,285.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295764077454,9.322517868781688e-09,0.0010295670945197,-0.0234731193631887,0.0,0.0,0.0,-0.0094343880191445,60.0,0.7873777151107788,-0.0,-7.227308884694139e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.662822412792592e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001017542090266,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.515533798141405e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001017541799228,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004826775111723,285.1170349121094,294.1499938964844,286.45001220703125,282.7449645996094,288.9000244140625,286.4789428710937,285.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295764077454,9.322517868781688e-09,0.0010295670945197,-0.0234731193631887,0.0,0.0,0.0,-0.0094343880191445,60.0,0.7873777151107788,-0.0,-7.227308884694139e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.662019147071987e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001017457470879,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.514909520978108e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001017457179841,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004826373769901,285.11785888671875,294.1499938964844,286.45001220703125,282.75396728515625,288.87762451171875,286.4737548828125,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294907260686,9.31249832802905e-09,0.0010294814128428,-0.0234468858689069,0.0,0.0,0.0,-0.0094294212758541,60.0,0.7870141863822937,-0.0,-7.226105935842497e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.660769865149632e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001017325848806,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,7.513937453040853e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001017325630527,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0004825749492738,285.1186828613281,294.1499938964844,286.45001220703125,282.7626647949219,288.8554077148437,286.46954345703125,285.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293575469404,9.296918790369093e-09,0.0010293482337146,-0.0234060920774936,0.0,0.0,0.0,-0.0094216978177428,60.0,0.7866274118423462,-0.0,-7.224235787361978e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.656991460360588e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0001016927926684,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.510997966164723e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001016927708406,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004823862109333,285.120361328125,294.1499938964844,286.45001220703125,282.7791442871094,288.81158447265625,286.4631652832031,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289547499269,9.249817800593974e-09,0.0010289455531165,-0.0232827644795179,0.0,0.0,0.0,-0.009398347698152,60.0,0.7857691049575806,-0.0,-7.218583419899005e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.656991460360588e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0001016927926684,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.510997966164723e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001016927708406,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004823862109333,285.120361328125,294.1499938964844,286.45001220703125,282.7791442871094,288.81158447265625,286.4631652832031,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289547499269,9.249817800593974e-09,0.0010289455531165,-0.0232827644795179,0.0,0.0,0.0,-0.009398347698152,60.0,0.7857691049575806,-0.0,-7.218583419899005e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.65161161730066e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001016361493384,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.506814290536568e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001016361202346,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004821174952667,285.1220397949219,294.1499938964844,286.45001220703125,282.79443359375,288.7685852050781,286.4588928222656,285.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283814044669,9.18277187622607e-09,0.0010283723240718,-0.0231072138994932,0.0,0.0,0.0,-0.0093651106581091,60.0,0.7847920060157776,-0.0,-7.210540786672939e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.65161161730066e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001016361493384,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.506814290536568e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001016361202346,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004821174952667,285.1220397949219,294.1499938964844,286.45001220703125,282.79443359375,288.7685852050781,286.4588928222656,285.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283814044669,9.18277187622607e-09,0.0010283723240718,-0.0231072138994932,0.0,0.0,0.0,-0.0093651106581091,60.0,0.7847920060157776,-0.0,-7.210540786672939e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.644765668781474e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001015640591504,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.501489744754508e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001015640300465,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0004817755543626,285.12371826171875,294.1499938964844,286.45001220703125,282.8085632324219,288.7264099121094,286.4560241699219,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276519460603,9.097457898121776e-09,0.0010276427492499,-0.0228838250041008,0.0,0.0,0.0,-0.0093228174373507,60.0,0.7837048172950745,-0.0,-7.200313234534407e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.644765668781474e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001015640591504,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.501489744754508e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001015640300465,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0004817755543626,285.12371826171875,294.1499938964844,286.45001220703125,282.8085632324219,288.7264099121094,286.4560241699219,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276519460603,9.097457898121776e-09,0.0010276427492499,-0.0228838250041008,0.0,0.0,0.0,-0.0093228174373507,60.0,0.7837048172950745,-0.0,-7.200313234534407e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.63659695116803e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001014780355035,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.495135650970042e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0001014780063997,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004813674895558,285.1253967285156,294.1499938964844,286.45001220703125,282.82159423828125,288.6850280761719,286.4541015625,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267813922837,8.995656664012586e-09,0.0010267723118886,-0.0226172637194395,0.0,0.0,0.0,-0.0092723499983549,60.0,0.7825181484222412,-0.0,-7.188118900103292e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.63659695116803e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001014780355035,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.495135650970042e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0001014780063997,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004813674895558,285.1253967285156,294.1499938964844,286.45001220703125,282.82159423828125,288.6850280761719,286.4541015625,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267813922837,8.995656664012586e-09,0.0010267723118886,-0.0226172637194395,0.0,0.0,0.0,-0.0092723499983549,60.0,0.7825181484222412,-0.0,-7.188118900103292e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.632065484765916e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001014303124975,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.491611177101731e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001014302833937,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004811411490663,285.1262512207031,294.1499938964844,286.45001220703125,282.82769775390625,288.66461181640625,286.4533996582031,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262983851134,8.939185391909632e-09,0.001026289537549,-0.0224693920463323,0.0,0.0,0.0,-0.0092443544417619,60.0,0.7818902134895325,-0.0,-7.181358085972533e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.627264080336316e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.000101379751868,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.487877155654132e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001013797300402,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004809013043995,285.1271057128906,294.1499938964844,286.45001220703125,282.83355712890625,288.6444396972656,286.45281982421875,285.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257868561893,8.879356805380212e-09,0.0010257778922095,-0.0223127305507659,0.0,0.0,0.0,-0.0092146955430507,60.0,0.7812424898147583,-0.0,-7.174200078452486e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.61822588578798e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001012845750665,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.480847125407308e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0001012845459626,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004804498166777,285.1285705566406,294.1499938964844,286.45001220703125,282.8432312011719,288.6093444824219,286.4520263671875,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248236358165,8.766726011799621e-09,0.0010248149046674,-0.0220177993178367,0.0,0.0,0.0,-0.0091588599607348,60.0,0.780059278011322,-0.0,-7.160733161981625e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.616940224077553e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001012710417853,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.47984740883112e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001012710126815,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004803856427315,285.1287841796875,294.1499938964844,286.45001220703125,282.844482421875,288.6046142578125,286.4519348144531,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246866149827,8.750710378535587e-09,0.0010246778838336,-0.0219758618623018,0.0,0.0,0.0,-0.0091509204357862,60.0,0.7798940539360046,-0.0,-7.158819670394223e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.60580218816176e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001011537460726,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.471183926099911e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001011537242447,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004798292357008,285.1304626464844,294.1499938964844,286.45001220703125,282.8544616699219,288.5655517578125,286.45135498046875,285.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234997607767,8.611914736889048e-09,0.0010234911460429,-0.0216124057769775,0.0,0.0,0.0,-0.009082113392651,60.0,0.7784830331802368,-0.0,-7.142244129454411e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.60580218816176e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001011537460726,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.471183926099911e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001011537242447,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004798292357008,285.1304626464844,294.1499938964844,286.45001220703125,282.8544616699219,288.5655517578125,286.45135498046875,285.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234997607767,8.611914736889048e-09,0.0010234911460429,-0.0216124057769775,0.0,0.0,0.0,-0.009082113392651,60.0,0.7784830331802368,-0.0,-7.142244129454411e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.594028233550488e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001010297637549,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.462027133442461e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.000101029741927,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004792411345988,285.1321716308594,294.1499938964844,286.45001220703125,282.8634948730469,288.5272521972656,286.450927734375,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222451528534,8.46520809005824e-09,0.0010222366545349,-0.021228227764368,0.0,0.0,0.0,-0.0090093845501542,60.0,0.7770240902900696,-0.0,-7.124744172415376e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.594028233550488e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001010297637549,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.462027133442461e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.000101029741927,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004792411345988,285.1321716308594,294.1499938964844,286.45001220703125,282.8634948730469,288.5272521972656,286.450927734375,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222451528534,8.46520809005824e-09,0.0010222366545349,-0.021228227764368,0.0,0.0,0.0,-0.0090093845501542,60.0,0.7770240902900696,-0.0,-7.124744172415376e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.581797348801048e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001009009647532,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.452513818861917e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0001009009429253,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004786301869899,285.13385009765625,294.1499938964844,286.45001220703125,282.8716735839844,288.4896850585937,286.4506530761719,285.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209417669102,8.312798449594538e-09,0.001020933385007,-0.0208291038870811,0.0,0.0,0.0,-0.0089338291436433,60.0,0.7755311727523804,-0.0,-7.106587673888498e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.581797348801048e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001009009647532,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.452513818861917e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0001009009429253,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004786301869899,285.13385009765625,294.1499938964844,286.45001220703125,282.8716735839844,288.4896850585937,286.4506530761719,285.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209417669102,8.312798449594538e-09,0.001020933385007,-0.0208291038870811,0.0,0.0,0.0,-0.0089338291436433,60.0,0.7755311727523804,-0.0,-7.106587673888498e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.575564035912976e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001008353210636,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.447665120707825e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001008352992357,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004783188051078,285.1347045898437,294.1499938964844,286.45001220703125,282.8754272460937,288.47119140625,286.4505615234375,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202775010839,8.235121917721244e-09,0.001020269235596,-0.0206256862729787,0.0,0.0,0.0,-0.0088953217491507,60.0,0.7747759819030762,-0.0,-7.097342802353523e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.569279791321604e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001007691462291,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.442777859978378e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001007691244012,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004780048911925,285.1355285644531,294.1499938964844,286.45001220703125,282.87896728515625,288.452880859375,286.4504699707031,285.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196077637374,8.156817443705222e-09,0.0010195996146649,-0.0204206183552742,0.0,0.0,0.0,-0.0088565023615956,60.0,0.7740176320075989,-0.0,-7.08802900817318e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.556638542562725e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001006360325845,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.432945858454332e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001006360034807,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004773734544869,285.13720703125,294.1499938964844,286.45001220703125,282.8854675292969,288.4167785644531,286.4503173828125,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182607220485,7.999302553685084e-09,0.0010182528058066,-0.0200081057846546,0.0,0.0,0.0,-0.0087784156203269,60.0,0.7724971771240234,-0.0,-7.069312601970523e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.556638542562725e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001006360325845,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.432945858454332e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001006360034807,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004773734544869,285.13720703125,294.1499938964844,286.45001220703125,282.8854675292969,288.4167785644531,286.4503173828125,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182607220485,7.999302553685084e-09,0.0010182528058066,-0.0200081057846546,0.0,0.0,0.0,-0.0087784156203269,60.0,0.7724971771240234,-0.0,-7.069312601970523e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.544024214847012e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001005031881504,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.423134229611605e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001005031663225,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004767433274537,285.138916015625,294.1499938964844,286.45001220703125,282.8912048339844,288.38134765625,286.4502258300781,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169164743274,7.842117177858654e-09,0.0010169086745008,-0.0195964444428682,0.0,0.0,0.0,-0.0087004918605089,60.0,0.7709811329841614,-0.0,-7.050660144614086e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.544024214847012e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001005031881504,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.423134229611605e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001005031663225,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004767433274537,285.138916015625,294.1499938964844,286.45001220703125,282.8912048339844,288.38134765625,286.4502258300781,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169164743274,7.842117177858654e-09,0.0010169086745008,-0.0195964444428682,0.0,0.0,0.0,-0.0087004918605089,60.0,0.7709811329841614,-0.0,-7.050660144614086e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.53157286858186e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001003720753942,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,7.413449930027127e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001003720535663,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004761214077007,285.1405944824219,294.1499938964844,286.45001220703125,282.896240234375,288.3465881347656,286.4501647949219,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155896889045,7.686973724219115e-09,0.0010155820054933,-0.0191901214420795,0.0,0.0,0.0,-0.0086235804483294,60.0,0.7694807648658752,-0.0,-7.032274140783559e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
