time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274320,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.53157286858186e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001003720753942,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,7.413449930027127e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001003720535663,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004761214077007,285.1405944824219,294.1499938964844,286.45001220703125,282.896240234375,288.3465881347656,286.4501647949219,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155896889045,7.686973724219115e-09,0.0010155820054933,-0.0191901214420795,0.0,0.0,0.0,-0.0086235804483294,60.0,0.7694807648658752,-0.0,-7.032274140783559e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.519408195046708e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001002439821604,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.403989002341405e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001002439530566,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004755137488245,285.14227294921875,294.1499938964844,286.45001220703125,282.90057373046875,288.3125305175781,286.4501342773437,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014293404296,7.535395418756252e-09,0.0010142859537154,-0.0187931284308433,0.0,0.0,0.0,-0.0085484366863965,60.0,0.7680062651634216,-0.0,-7.01433364724835e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.519408195046708e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001002439821604,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.403989002341405e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001002439530566,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004755137488245,285.14227294921875,294.1499938964844,286.45001220703125,282.90057373046875,288.3125305175781,286.4501342773437,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014293404296,7.535395418756252e-09,0.0010142859537154,-0.0187931284308433,0.0,0.0,0.0,-0.0085484366863965,60.0,0.7680062651634216,-0.0,-7.01433364724835e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.513467375654729e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001001814162009,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.399368041660637e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.000100181394373,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004752169770654,285.1430969238281,294.1499938964844,286.45001220703125,282.90252685546875,288.2957458496094,286.4501037597656,285.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136603377759,7.461364859295827e-09,0.0010136528871953,-0.018599234521389,0.0,0.0,0.0,-0.0085117369890213,60.0,0.7672818303108215,-0.0,-7.005579760743785e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.507637150818482e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0001001200143946,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.394832937279716e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001001199925667,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.000474925735034,285.1439514160156,294.1499938964844,286.45001220703125,282.904296875,288.2791442871094,286.4501037597656,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130390292033,7.388714085010406e-09,0.0010130315786227,-0.0184089504182338,0.0,0.0,0.0,-0.0084757208824157,60.0,0.7665669322013855,-0.0,-6.996994983410333e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.496792335994542e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001000058182398,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.386397919617593e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.000100005796412,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004743840254377,285.14556884765625,294.1499938964844,286.45001220703125,282.9073181152344,288.2476501464844,286.4500732421875,285.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118833743035,7.253580847077501e-09,0.0010118760401383,-0.0180550124496221,0.0,0.0,0.0,-0.0084087289869785,60.0,0.7652239203453064,-0.0,-6.98103974627884e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.49635068536736e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001000011689029,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.386055222013965e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.000100001147075,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004743619938381,285.1456298828125,294.1499938964844,286.45001220703125,282.9074401855469,288.2463684082031,286.4500732421875,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118363425135,7.248085243105606e-09,0.0010118291247636,-0.0180406179279088,0.0,0.0,0.0,-0.0084060048684477,60.0,0.7651688456535339,-0.0,-6.98039102076109e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.48562810663134e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.988825331674887e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.377714791800827e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.988823148887604e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004738263669423,285.1473083496094,294.1499938964844,286.45001220703125,282.9100036621094,288.2142028808594,286.4500427246094,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106936097145,7.114469902091969e-09,0.0010106865083798,-0.0176906492561101,0.0,0.0,0.0,-0.0083397654816508,60.0,0.7638195157051086,-0.0,-6.964634025052875e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.48562810663134e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.988825331674887e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.377714791800827e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.988823148887604e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004738263669423,285.1473083496094,294.1499938964844,286.45001220703125,282.9100036621094,288.2142028808594,286.4500427246094,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106936097145,7.114469902091969e-09,0.0010106865083798,-0.0176906492561101,0.0,0.0,0.0,-0.0083397654816508,60.0,0.7638195157051086,-0.0,-6.964634025052875e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.47553344303742e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.978195157600568e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.369863305939361e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.978192974813282e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004733221139758,285.14898681640625,294.1499938964844,286.45001220703125,282.9120788574219,288.1826477050781,286.4500427246094,285.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096179321408,6.9886816334019394e-09,0.0010096109472215,-0.0173611752688884,0.0,0.0,0.0,-0.0082774069160223,60.0,0.7625245451927185,-0.0,-6.949816366841334e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.47553344303742e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.978195157600568e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.369863305939361e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.978192974813282e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004733221139758,285.14898681640625,294.1499938964844,286.45001220703125,282.9120788574219,288.1826477050781,286.4500427246094,285.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096179321408,6.9886816334019394e-09,0.0010096109472215,-0.0173611752688884,0.0,0.0,0.0,-0.0082774069160223,60.0,0.7625245451927185,-0.0,-6.949816366841334e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.46611980907619e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.968282392947005e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.362541509792209e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.96828021015972e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000472851912491,285.150634765625,294.1499938964844,286.45001220703125,282.9136962890625,288.1517028808594,286.4500427246094,285.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086147813126,6.871386570850291e-09,0.0010086079128086,-0.0170539412647485,0.0,0.0,0.0,-0.0082192588597536,60.0,0.7612878680229187,-0.0,-6.936013363656457e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.46611980907619e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.968282392947005e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.362541509792209e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.96828021015972e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000472851912491,285.150634765625,294.1499938964844,286.45001220703125,282.9136962890625,288.1517028808594,286.4500427246094,285.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086147813126,6.871386570850291e-09,0.0010086079128086,-0.0170539412647485,0.0,0.0,0.0,-0.0082192588597536,60.0,0.7612878680229187,-0.0,-6.936013363656457e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.461683657718822e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.963610500562936e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,7.359091250691563e-05,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.963608317775652e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0004726303159259,285.1514892578125,294.1499938964844,286.45001220703125,282.9143371582031,288.136474609375,286.45001220703125,285.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081420186907,6.816108122364993e-09,0.0010081351501867,-0.0169091485440731,0.0,0.0,0.0,-0.0081918546929955,60.0,0.7606933116912842,-0.0,-6.929512608166989e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.457432315684856e-05,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.959133603842928e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.355784327955917e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.959131421055643e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.000472417945275,285.1523132324219,294.1499938964844,286.45001220703125,282.91485595703125,288.1213684082031,286.45001220703125,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076889302581,6.763130500075931e-09,0.0010076821781694,-0.0167703814804554,0.0,0.0,0.0,-0.0081655913963913,60.0,0.7601140737533569,-0.0,-6.923286122173522e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.449506615055724e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.9507873528637e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.34962013666518e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.950785170076416e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0004720220458693,285.15399169921875,294.1499938964844,286.45001220703125,282.9156799316406,288.091552734375,286.45001220703125,285.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068443370983,6.664367724340536e-09,0.0010068375850096,-0.016511682420969,0.0,0.0,0.0,-0.0081166299059987,60.0,0.7590034604072571,-0.0,-6.911685090926768e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.449506615055724e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.9507873528637e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.34962013666518e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.950785170076416e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0004720220458693,285.15399169921875,294.1499938964844,286.45001220703125,282.9156799316406,288.091552734375,286.45001220703125,285.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068443370983,6.664367724340536e-09,0.0010068375850096,-0.016511682420969,0.0,0.0,0.0,-0.0081166299059987,60.0,0.7590034604072571,-0.0,-6.911685090926768e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.442372538615018e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.943275654222816e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.344071491388604e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.943273471435532e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004716656985692,285.1556396484375,294.1499938964844,286.45001220703125,282.9161376953125,288.06231689453125,286.45001220703125,285.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060840286314,6.575475275383269e-09,0.0010060775093734,-0.0162788350135087,0.0,0.0,0.0,-0.008072561584413,60.0,0.7579604983329773,-0.0,-6.901251481394868e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.442372538615018e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.943275654222816e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.344071491388604e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.943273471435532e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004716656985692,285.1556396484375,294.1499938964844,286.45001220703125,282.9161376953125,288.06231689453125,286.45001220703125,285.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060840286314,6.575475275383269e-09,0.0010060775093734,-0.0162788350135087,0.0,0.0,0.0,-0.008072561584413,60.0,0.7579604983329773,-0.0,-6.901251481394868e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.43605846259743e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.936625428963453e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.33916021999903e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.93662397377193e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004713502712547,285.15728759765625,294.1499938964844,286.45001220703125,282.91632080078125,288.0336303710937,286.45001220703125,285.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054110316559,6.496786220111517e-09,0.0010054046288132,-0.0160727128386497,0.0,0.0,0.0,-0.0080335522070527,60.0,0.7569867372512817,-0.0,-6.892022241800079e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.43605846259743e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.936625428963453e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.33916021999903e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.93662397377193e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004713502712547,285.15728759765625,294.1499938964844,286.45001220703125,282.91632080078125,288.0336303710937,286.45001220703125,285.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054110316559,6.496786220111517e-09,0.0010054046288132,-0.0160727128386497,0.0,0.0,0.0,-0.0080335522070527,60.0,0.7569867372512817,-0.0,-6.892022241800079e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.430586942471564e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.930864325724542e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.334905239986256e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.93086287053302e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004710770153906,285.1589660644531,294.1499938964844,286.45001220703125,282.916259765625,288.0054626464844,286.45001220703125,285.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048280237242,6.4286109768829655e-09,0.0010048216208815,-0.015894129872322,0.0,0.0,0.0,-0.0079997545108199,60.0,0.7560837268829346,-0.0,-6.88403147819372e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.430586942471564e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.930864325724542e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.334905239986256e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.93086287053302e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004710770153906,285.1589660644531,294.1499938964844,286.45001220703125,282.916259765625,288.0054626464844,286.45001220703125,285.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048280237242,6.4286109768829655e-09,0.0010048216208815,-0.015894129872322,0.0,0.0,0.0,-0.0079997545108199,60.0,0.7560837268829346,-0.0,-6.88403147819372e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.428178600501268e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.928327926900238e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.333031680900604e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.928325744112954e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004709566710516,285.1597900390625,294.1499938964844,286.45001220703125,282.9161376953125,287.9915771484375,286.45001220703125,285.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045712115243,6.398591878564731e-09,0.0010045649250969,-0.015815494582057,0.0,0.0,0.0,-0.0079848729074001,60.0,0.7556602358818054,-0.0,-6.880514291651707e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.425985626876354e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.926018537953496e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.331325468840078e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.926016355166212e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004708471242338,285.1606140136719,294.1499938964844,286.45001220703125,282.9159545898437,287.9778137207031,286.45001220703125,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043375659734,6.371260852233718e-09,0.0010043311631307,-0.0157439019531011,0.0,0.0,0.0,-0.0079713240265846,60.0,0.7552541494369507,-0.0,-6.877312586084372e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.422279254067688e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.922115714289248e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,7.328442734433338e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.922113531501964e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004706620238721,285.1622619628906,294.1499938964844,286.45001220703125,282.9154968261719,287.9506530761719,286.45001220703125,285.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039424523711,6.325073353963262e-09,0.0010039361659437,-0.0156229119747877,0.0,0.0,0.0,-0.0079484265297651,60.0,0.7544971108436584,-0.0,-6.871903934779766e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.422279254067688e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.922115714289248e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,7.328442734433338e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.922113531501964e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004706620238721,285.1622619628906,294.1499938964844,286.45001220703125,282.9154968261719,287.9506530761719,286.45001220703125,285.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039424523711,6.325073353963262e-09,0.0010039361659437,-0.0156229119747877,0.0,0.0,0.0,-0.0079484265297651,60.0,0.7544971108436584,-0.0,-6.871903934779766e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.419496200280264e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.919184958562256e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.326278137043118e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.919183503370732e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.000470522994874,285.1639099121094,294.1499938964844,286.45001220703125,282.9149169921875,287.92401123046875,286.45001220703125,285.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290385545781873e-09,0.0010036395397037,-0.0155320474877953,0.0,0.0,0.0,-0.0079312305897474,60.0,0.7538167834281921,-0.0,-6.867843893587633e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.419496200280264e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.919184958562256e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.326278137043118e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.919183503370732e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.000470522994874,285.1639099121094,294.1499938964844,286.45001220703125,282.9149169921875,287.92401123046875,286.45001220703125,285.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290385545781873e-09,0.0010036395397037,-0.0155320474877953,0.0,0.0,0.0,-0.0079312305897474,60.0,0.7538167834281921,-0.0,-6.867843893587633e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.417099499842152e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.916660928865896e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.324414036702365e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.916659473674372e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004704032908193,285.1655578613281,294.1499938964844,286.45001220703125,282.9140014648437,287.8978271484375,286.45001220703125,285.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033902944996,6.26051077645684e-09,0.0010033840080723,-0.0154537884518504,0.0,0.0,0.0,-0.0079164197668433,60.0,0.7531970143318176,-0.0,-6.864347312784957e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.417099499842152e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.916660928865896e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.324414036702365e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.916659473674372e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004704032908193,285.1655578613281,294.1499938964844,286.45001220703125,282.9140014648437,287.8978271484375,286.45001220703125,285.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033902944996,6.26051077645684e-09,0.0010033840080723,-0.0154537884518504,0.0,0.0,0.0,-0.0079164197668433,60.0,0.7531970143318176,-0.0,-6.864347312784957e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.414505620952696e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.91392953437753e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.322397141251713e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.913928079186007e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0004702737205661,285.16717529296875,294.1499938964844,286.45001220703125,282.9125061035156,287.8721008300781,286.45001220703125,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031138081103,6.228182414247385e-09,0.0010031076380982,-0.0153691032901406,0.0,0.0,0.0,-0.0079003935679793,60.0,0.7525859475135803,-0.0,-6.860565093802506e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.414505620952696e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.91392953437753e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.322397141251713e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.913928079186007e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0004702737205661,285.16717529296875,294.1499938964844,286.45001220703125,282.9125061035156,287.8721008300781,286.45001220703125,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031138081103,6.228182414247385e-09,0.0010031076380982,-0.0153691032901406,0.0,0.0,0.0,-0.0079003935679793,60.0,0.7525859475135803,-0.0,-6.860565093802506e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.413139196112752e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.912490349961443e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.32133339624852e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.912488894769922e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0004702054429799,285.1679992675781,294.1499938964844,286.45001220703125,282.9115600585937,287.85943603515625,286.45001220703125,285.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029681725427,6.211146708068327e-09,0.0010029620025306,-0.0153244761750102,0.0,0.0,0.0,-0.0078919483348727,60.0,0.7522768974304199,-0.0,-6.858572731971435e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.411729115527125e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.91100532701239e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.320236909436062e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.911003871820868e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004701350117102,285.1688232421875,294.1499938964844,286.45001220703125,282.91046142578125,287.84686279296875,286.45001220703125,285.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028178803622,6.193570989410091e-09,0.0010028117103502,-0.015278436243534,0.0,0.0,0.0,-0.0078832348808646,60.0,0.7519650459289551,-0.0,-6.856517131836881e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.408780169906096e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.907900675898418e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.317943527596071e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.907898493111134e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0004699877172242,285.1704406738281,294.1499938964844,286.45001220703125,282.90789794921875,287.82208251953125,286.45001220703125,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025035589933,6.156820830938159e-09,0.0010024973889812,-0.0151821663603186,0.0,0.0,0.0,-0.0078650163486599,60.0,0.7513330578804016,-0.0,-6.852219769371004e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.408780169906096e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.907900675898418e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.317943527596071e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.907898493111134e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0004699877172242,285.1704406738281,294.1499938964844,286.45001220703125,282.90789794921875,287.82208251953125,286.45001220703125,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025035589933,6.156820830938159e-09,0.0010024973889812,-0.0151821663603186,0.0,0.0,0.0,-0.0078650163486599,60.0,0.7513330578804016,-0.0,-6.852219769371004e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.40566897043027e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.904624312184752e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.315523544093594e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.904622129397468e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004698323027696,285.1720886230469,294.1499938964844,286.45001220703125,282.90478515625,287.7977600097656,286.45001220703125,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021720081567,6.1180451815801015e-09,0.0010021658381447,-0.0150805907323956,0.0,0.0,0.0,-0.0078457938507199,60.0,0.750689685344696,-0.0,-6.84768721725959e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.40566897043027e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.904624312184752e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.315523544093594e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.904622129397468e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004698323027696,285.1720886230469,294.1499938964844,286.45001220703125,282.90478515625,287.7977600097656,286.45001220703125,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021720081567,6.1180451815801015e-09,0.0010021658381447,-0.0150805907323956,0.0,0.0,0.0,-0.0078457938507199,60.0,0.750689685344696,-0.0,-6.84768721725959e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
