time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276660,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.40240643103607e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.901188604999334e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.312985690077767e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.90118642221205e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004696693504229,285.1737060546875,294.1499938964844,286.45001220703125,282.90118408203125,287.7738647460937,286.45001220703125,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018242755904,6.077383041258599e-09,0.0010018181055784,-0.0149740725755691,0.0,0.0,0.0,-0.0078256353735923,60.0,0.7500358819961548,-0.0,-6.842935817985564e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.40240643103607e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.901188604999334e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.312985690077767e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.90118642221205e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004696693504229,285.1737060546875,294.1499938964844,286.45001220703125,282.90118408203125,287.7738647460937,286.45001220703125,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018242755904,6.077383041258599e-09,0.0010018181055784,-0.0149740725755691,0.0,0.0,0.0,-0.0078256353735923,60.0,0.7500358819961548,-0.0,-6.842935817985564e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.399002738064156e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.897604468278588e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.310338696697727e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.897603013087064e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004694993549492,285.1753234863281,294.1499938964844,286.45001220703125,282.8970947265625,287.7503967285156,286.45001220703125,285.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014615254476,6.0349689690042405e-09,0.0010014554718509,-0.0148629648610949,0.0,0.0,0.0,-0.0078046093694865,60.0,0.7493724226951599,-0.0,-6.837981914031843e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.399002738064156e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.897604468278588e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.310338696697727e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.897603013087064e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004694993549492,285.1753234863281,294.1499938964844,286.45001220703125,282.8970947265625,287.7503967285156,286.45001220703125,285.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014615254476,6.0349689690042405e-09,0.0010014554718509,-0.0148629648610949,0.0,0.0,0.0,-0.0078046093694865,60.0,0.7493724226951599,-0.0,-6.837981914031843e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.39725141506642e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.895760013023391e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.308976637432352e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.895757830236108e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.000469411839731,285.1761169433594,294.1499938964844,286.45001220703125,282.8948669433594,287.73883056640625,286.45001220703125,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012747952714,6.01313843162643e-09,0.0010012687416747,-0.0148057769984006,0.0,0.0,0.0,-0.0077937869355082,60.0,0.7490371465682983,-0.0,-6.835432486695936e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.395469533046708e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.893883543554692e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,7.30759056750685e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.89388208836317e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004693228402175,285.17694091796875,294.1499938964844,286.45001220703125,282.8925170898437,287.72735595703125,286.45001220703125,285.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010849218815,5.9909353034015575e-09,0.0010010789847001,-0.0147476131096482,0.0,0.0,0.0,-0.0077827796339988,60.0,0.7486998438835144,-0.0,-6.832840426795883e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.39181845751591e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.89003892755136e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,7.304750761250034e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.890037472359836e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004691404756158,285.1785583496094,294.1499938964844,286.45001220703125,282.88751220703125,287.7047424316406,286.45001220703125,285.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000695861876,5.945437031584788e-09,0.0010006899246945,-0.014628424309194,0.0,0.0,0.0,-0.0077602243982255,60.0,0.7480194568634033,-0.0,-6.827529830388812e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.39181845751591e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.89003892755136e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,7.304750761250034e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.890037472359836e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004691404756158,285.1785583496094,294.1499938964844,286.45001220703125,282.88751220703125,287.7047424316406,286.45001220703125,285.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000695861876,5.945437031584788e-09,0.0010006899246945,-0.014628424309194,0.0,0.0,0.0,-0.0077602243982255,60.0,0.7480194568634033,-0.0,-6.827529830388812e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.388060425408185e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.886081534205005e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.301828009076416e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.88607935141772e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004689527559094,285.1801452636719,294.1499938964844,286.45001220703125,282.8820495605469,287.6825256347656,286.45001220703125,285.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002952767536,5.898599386711112e-09,0.0010002893395721,-0.0145057272166013,0.0,0.0,0.0,-0.0077370051294565,60.0,0.7473316192626953,-0.0,-6.822065046208081e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.388060425408185e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.886081534205005e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.301828009076416e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.88607935141772e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004689527559094,285.1801452636719,294.1499938964844,286.45001220703125,282.8820495605469,287.6825256347656,286.45001220703125,285.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002952767536,5.898599386711112e-09,0.0010002893395721,-0.0145057272166013,0.0,0.0,0.0,-0.0077370051294565,60.0,0.7473316192626953,-0.0,-6.822065046208081e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.384206350659952e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.882023005047812e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.298830314539373e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.882020822260527e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004687602340709,285.1817626953125,294.1499938964844,286.45001220703125,282.87615966796875,287.66070556640625,286.45001220703125,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998845634981,5.850570250487408e-09,0.0009998786263167,-0.0143799073994159,0.0,0.0,0.0,-0.0077131949365139,60.0,0.7466372847557068,-0.0,-6.81646312727935e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.384206350659952e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.882023005047812e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.298830314539373e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.882020822260527e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004687602340709,285.1817626953125,294.1499938964844,286.45001220703125,282.87615966796875,287.66070556640625,286.45001220703125,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998845634981,5.850570250487408e-09,0.0009998786263167,-0.0143799073994159,0.0,0.0,0.0,-0.0077131949365139,60.0,0.7466372847557068,-0.0,-6.81646312727935e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.380267874803394e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.877875709207729e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.295767136383802e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.877874254016206e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004685635212808,285.183349609375,294.1499938964844,286.45001220703125,282.869873046875,287.6392822265625,286.45001220703125,285.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999464886263,5.801493951906877e-09,0.0009994590654969,-0.0142513429746031,0.0,0.0,0.0,-0.0076888655312359,60.0,0.7459372878074646,-0.0,-6.810741837171008e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.380267874803394e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.877875709207729e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.295767136383802e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.877874254016206e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004685635212808,285.183349609375,294.1499938964844,286.45001220703125,282.869873046875,287.6392822265625,286.45001220703125,285.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999464886263,5.801493951906877e-09,0.0009994590654969,-0.0142513429746031,0.0,0.0,0.0,-0.0076888655312359,60.0,0.7459372878074646,-0.0,-6.810741837171008e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.3782706244383e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.875772229861468e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.294213719433174e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.875770774669944e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.00046846375335,285.18414306640625,294.1499938964844,286.45001220703125,282.8666076660156,287.62872314453125,286.45001220703125,285.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992519626393,5.776604972140831e-09,0.0009992462582886,-0.0141861410811543,0.0,0.0,0.0,-0.0076765269041061,60.0,0.7455853819847107,-0.0,-6.807841401723635e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.376257366966456e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.873652015812696e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.292647933354601e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.873650560621172e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004683631996158,285.1849365234375,294.1499938964844,286.45001220703125,282.8632202148437,287.6182556152344,286.45001220703125,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990374092012,5.751514819962722e-09,0.0009990317048504,-0.0141204129904508,0.0,0.0,0.0,-0.0076640886254608,60.0,0.7452325224876404,-0.0,-6.804918228908718e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.37218646868132e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.869365021586418e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.289481436600909e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.869363566394897e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004681598220486,285.1865234375,294.1499938964844,286.45001220703125,282.8561706542969,287.5975952148437,286.45001220703125,285.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986035292968,5.700780292272611e-09,0.000998597824946,-0.01398750487715,0.0,0.0,0.0,-0.0076389373280107,60.0,0.744523823261261,-0.0,-6.799008644975403e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.37218646868132e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.869365021586418e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.289481436600909e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.869363566394897e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004681598220486,285.1865234375,294.1499938964844,286.45001220703125,282.8561706542969,287.5975952148437,286.45001220703125,285.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986035292968,5.700780292272611e-09,0.000998597824946,-0.01398750487715,0.0,0.0,0.0,-0.0076389373280107,60.0,0.744523823261261,-0.0,-6.799008644975403e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.368066093884408e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.86502636806108e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.286277104867622e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.865024912869558e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0004679540288634,285.1881103515625,294.1499938964844,286.45001220703125,282.8487548828125,287.57733154296875,286.45001220703125,285.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981644107028,5.649440470989475e-09,0.0009981588227674,-0.0138530079275369,0.0,0.0,0.0,-0.0076134861446917,60.0,0.743812084197998,-0.0,-6.793030848939452e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.368066093884408e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.86502636806108e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.286277104867622e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.865024912869558e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0004679540288634,285.1881103515625,294.1499938964844,286.45001220703125,282.8487548828125,287.57733154296875,286.45001220703125,285.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981644107028,5.649440470989475e-09,0.0009981588227674,-0.0138530079275369,0.0,0.0,0.0,-0.0076134861446917,60.0,0.743812084197998,-0.0,-6.793030848939452e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.363909339299424e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.860649151960388e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,7.283043669303879e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.860647696768864e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004677464021369,285.1896667480469,294.1499938964844,286.45001220703125,282.84100341796875,287.5574035644531,286.45001220703125,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977214504033,5.597639241017305e-09,0.0009977158624678,-0.0137173030525445,0.0,0.0,0.0,-0.0075878058560192,60.0,0.7430981397628784,-0.0,-6.787002604369263e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.363909339299424e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.860649151960388e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,7.283043669303879e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.860647696768864e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004677464021369,285.1896667480469,294.1499938964844,286.45001220703125,282.84100341796875,287.5574035644531,286.45001220703125,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977214504033,5.597639241017305e-09,0.0009977158624678,-0.0137173030525445,0.0,0.0,0.0,-0.0075878058560192,60.0,0.7430981397628784,-0.0,-6.787002604369263e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.359727846458554e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.856245742412284e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,7.279791316250339e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.85624428722076e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0004675374948419,285.19122314453125,294.1499938964844,286.45001220703125,282.8329162597656,287.5378723144531,286.45001220703125,285.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972758125513,5.545528924955079e-09,0.0009972702246159,-0.0135807879269123,0.0,0.0,0.0,-0.0075619723647832,60.0,0.7423830032348633,-0.0,-6.780940964290495e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.359727846458554e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.856245742412284e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,7.279791316250339e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.85624428722076e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0004675374948419,285.19122314453125,294.1499938964844,286.45001220703125,282.8329162597656,287.5378723144531,286.45001220703125,285.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972758125513,5.545528924955079e-09,0.0009972702246159,-0.0135807879269123,0.0,0.0,0.0,-0.0075619723647832,60.0,0.7423830032348633,-0.0,-6.780940964290495e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.357630915474148e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.85403748927638e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.278160046553239e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.854036034084857e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004674327792599,285.1920166015625,294.1499938964844,286.45001220703125,282.8287658691406,287.5282287597656,286.45001220703125,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970522951334,5.5194004922043405e-09,0.0009970468236133,-0.0135123375803232,0.0,0.0,0.0,-0.0075490195304155,60.0,0.7420252561569214,-0.0,-6.777902683552385e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.355533256893978e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.851828508544712e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,7.276528776856139e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.85182705335319e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0004673279763665,285.1928100585937,294.1499938964844,286.45001220703125,282.82452392578125,287.5187072753906,286.45001220703125,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968287777155,5.493255628152838e-09,0.0009968233061954,-0.0134438434615731,0.0,0.0,0.0,-0.0075360583141446,60.0,0.7416675686836243,-0.0,-6.774862981728802e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.351337212137878e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.84740981948562e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,7.273264782270417e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.847408364294095e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004671183705795,285.1943664550781,294.1499938964844,286.45001220703125,282.8158569335937,287.4998474121094,286.45001220703125,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963816264644,5.4409676764066725e-09,0.0009963761549443,-0.0133068608120083,0.0,0.0,0.0,-0.0075101368129253,60.0,0.7409526705741882,-0.0,-6.768785709709847e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.351337212137878e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.84740981948562e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,7.273264782270417e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.847408364294095e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004671183705795,285.1943664550781,294.1499938964844,286.45001220703125,282.8158569335937,287.4998474121094,286.45001220703125,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963816264644,5.4409676764066725e-09,0.0009963761549443,-0.0133068608120083,0.0,0.0,0.0,-0.0075101368129253,60.0,0.7409526705741882,-0.0,-6.768785709709847e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.3471520813182e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.843002771958707e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,7.270009518833831e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.843001316767186e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0004669093177653,285.1958923339844,294.1499938964844,286.45001220703125,282.806884765625,287.4813232421875,286.45001220703125,285.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959355229511,5.3888147277803e-09,0.0009959301678463,-0.0131702320650219,0.0,0.0,0.0,-0.0074842823669314,60.0,0.7402392029762268,-0.0,-6.76272691180202e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.3471520813182e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.843002771958707e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,7.270009518833831e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.843001316767186e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0004669093177653,285.1958923339844,294.1499938964844,286.45001220703125,282.806884765625,287.4813232421875,286.45001220703125,285.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959355229511,5.3888147277803e-09,0.0009959301678463,-0.0131702320650219,0.0,0.0,0.0,-0.0074842823669314,60.0,0.7402392029762268,-0.0,-6.76272691180202e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.342989505967124e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.838619007496165e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.266772445291281e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.83861755230464e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004667014000006,285.19744873046875,294.1499938964844,286.45001220703125,282.79766845703125,287.4631652832031,286.45001220703125,285.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.336943775802183e-09,0.0009954866254702,-0.0130343399941921,0.0,0.0,0.0,-0.0074585676193237,60.0,0.7395280599594116,-0.0,-6.756704351573718e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.342989505967124e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.838619007496165e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.266772445291281e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.83861755230464e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004667014000006,285.19744873046875,294.1499938964844,286.45001220703125,282.79766845703125,287.4631652832031,286.45001220703125,285.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.336943775802183e-09,0.0009954866254702,-0.0130343399941921,0.0,0.0,0.0,-0.0074585676193237,60.0,0.7395280599594116,-0.0,-6.756704351573718e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.338861127616838e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.834271622821689e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.26356083760038e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.834270167630166e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004664951702579,285.198974609375,294.1499938964844,286.45001220703125,282.7882080078125,287.4453125,286.45001220703125,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950520470738,5.285499593554732e-09,0.000995046691969,-0.0128995655104517,0.0,0.0,0.0,-0.0074330642819404,60.0,0.7388201355934143,-0.0,-6.750732950422389e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.338861127616838e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.834271622821689e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.26356083760038e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.834270167630166e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004664951702579,285.198974609375,294.1499938964844,286.45001220703125,282.7882080078125,287.4453125,286.45001220703125,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950520470738,5.285499593554732e-09,0.000995046691969,-0.0128995655104517,0.0,0.0,0.0,-0.0074330642819404,60.0,0.7388201355934143,-0.0,-6.750732950422389e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.336812945548444e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.832115756580606e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,7.261968858074397e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.832114301389085e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0004663928993977,285.1997375488281,294.1499938964844,286.45001220703125,282.78338623046875,287.4364929199219,286.45001220703125,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948337683454,5.259983115735167e-09,0.0009948285296559,-0.012832717038691,0.0,0.0,0.0,-0.007420415058732,60.0,0.7384677529335022,-0.0,-6.747772829385212e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.33477858779952e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.829972987063228e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,7.26038560969755e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.829971531871706e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0004662912688218,285.20050048828125,294.1499938964844,286.45001220703125,282.7785339355469,287.42779541015625,286.45001220703125,285.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946168866008,5.2346265100311484e-09,0.0009946116479113,-0.0127662876620888,0.0,0.0,0.0,-0.0074078445322811,60.0,0.7381165027618408,-0.0,-6.744831182459168e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.330752800451592e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.825733286561444e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.257254765136167e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.825731831369922e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0004660901613533,285.2020263671875,294.1499938964844,286.45001220703125,282.76861572265625,287.4105834960937,286.45001220703125,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941878961399,5.184463081064905e-09,0.0009941827738657,-0.0126348668709397,0.0,0.0,0.0,-0.0073829763568937,60.0,0.7374176979064941,-0.0,-6.739013969081499e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.330752800451592e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.825733286561444e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.257254765136167e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.825731831369922e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0004660901613533,285.2020263671875,294.1499938964844,286.45001220703125,282.76861572265625,287.4105834960937,286.45001220703125,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941878961399,5.184463081064905e-09,0.0009941827738657,-0.0126348668709397,0.0,0.0,0.0,-0.0073829763568937,60.0,0.7374176979064941,-0.0,-6.739013969081499e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.326795407105236e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.821566345635802e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.254177035065368e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.82156489044428e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004658924881368,285.2035522460937,294.1499938964844,286.45001220703125,282.7585144042969,287.3936767578125,286.45001220703125,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937662398442,5.135150527024734e-09,0.0009937610011547,-0.0125056756660342,0.0,0.0,0.0,-0.0073585300706326,60.0,0.736724853515625,-0.0,-6.733297652772309e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
