time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279000,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.326795407105236e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.821566345635802e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.254177035065368e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.82156489044428e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004658924881368,285.2035522460937,294.1499938964844,286.45001220703125,282.7585144042969,287.3936767578125,286.45001220703125,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937662398442,5.135150527024734e-09,0.0009937610011547,-0.0125056756660342,0.0,0.0,0.0,-0.0073585300706326,60.0,0.736724853515625,-0.0,-6.733297652772309e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.322917321696876e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.81748235062696e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.251160423038527e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.817480895435438e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004656987730413,285.205078125,294.1499938964844,286.45001220703125,282.74822998046875,287.3771057128906,286.45001220703125,285.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933528490364,5.086823851030431e-09,0.0009933478431776,-0.0123790651559829,0.0,0.0,0.0,-0.007334572263062,60.0,0.7360389828681946,-0.0,-6.727698576014518e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.322917321696876e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.81748235062696e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.251160423038527e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.817480895435438e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004656987730413,285.205078125,294.1499938964844,286.45001220703125,282.74822998046875,287.3771057128906,286.45001220703125,285.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933528490364,5.086823851030431e-09,0.0009933478431776,-0.0123790651559829,0.0,0.0,0.0,-0.007334572263062,60.0,0.7360389828681946,-0.0,-6.727698576014518e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.319128730567172e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.813492215471342e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.248213660204783e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.81349148787558e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004655095108319,285.2065734863281,294.1499938964844,286.45001220703125,282.73779296875,287.36083984375,286.45001220703125,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929491207003,5.0396100625960125e-09,0.0009929441148415,-0.0122553715482354,0.0,0.0,0.0,-0.0073111662641167,60.0,0.7353604435920715,-0.0,-6.722230239120108e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.319128730567172e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.813492215471342e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.248213660204783e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.81349148787558e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004655095108319,285.2065734863281,294.1499938964844,286.45001220703125,282.73779296875,287.36083984375,286.45001220703125,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929491207003,5.0396100625960125e-09,0.0009929441148415,-0.0122553715482354,0.0,0.0,0.0,-0.0073111662641167,60.0,0.7353604435920715,-0.0,-6.722230239120108e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.317271178588272e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.811537165660412e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,7.246769382618368e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.811535710468888e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0004654167569242,285.2073059082031,294.1499938964844,286.45001220703125,282.7325134277344,287.352783203125,286.45001220703125,285.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927512146532,5.016469017959935e-09,0.0009927462087944,-0.012194744311273,0.0,0.0,0.0,-0.0072996942326426,60.0,0.7350241541862488,-0.0,-6.719550782463557e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.31543982005678e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.809608309296892e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.24534475011751e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.809606854105368e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0004653252835851,285.20806884765625,294.1499938964844,286.45001220703125,282.7272033691406,287.3448486328125,286.45001220703125,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925559861585,4.993644164841271e-09,0.0009925509802997,-0.0121349459514021,0.0,0.0,0.0,-0.0072883791290223,60.0,0.7346900701522827,-0.0,-6.716908274029265e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.311859321314842e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,9.80583718046546e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,7.242559513542801e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.805836452869698e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004651464114431,285.2095642089844,294.1499938964844,286.45001220703125,282.7164611816406,287.3291320800781,286.45001220703125,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921743767336,4.949024745570796e-09,0.00099216948729,-0.012018047273159,0.0,0.0,0.0,-0.0072662592865526,60.0,0.7340285778045654,-0.0,-6.711744759968499e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.311859321314842e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,9.80583718046546e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,7.242559513542801e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.805836452869698e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004651464114431,285.2095642089844,294.1499938964844,286.45001220703125,282.7164611816406,287.3291320800781,286.45001220703125,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921743767336,4.949024745570796e-09,0.00099216948729,-0.012018047273159,0.0,0.0,0.0,-0.0072662592865526,60.0,0.7340285778045654,-0.0,-6.711744759968499e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.308386506745592e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.802180284168573e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.239858678076416e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.802178828977048e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0004649729526136,285.2110290527344,294.1499938964844,286.45001220703125,282.70562744140625,287.3136901855469,286.45001220703125,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918042924255,4.905747807981697e-09,0.0009917994029819,-0.0119046652689576,0.0,0.0,0.0,-0.0072448048740625,60.0,0.7333829402923584,-0.0,-6.706738275852332e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.308386506745592e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.802180284168573e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.239858678076416e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.802178828977048e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0004649729526136,285.2110290527344,294.1499938964844,286.45001220703125,282.70562744140625,287.3136901855469,286.45001220703125,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918042924255,4.905747807981697e-09,0.0009917994029819,-0.0119046652689576,0.0,0.0,0.0,-0.0072448048740625,60.0,0.7333829402923584,-0.0,-6.706738275852332e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.304394916398452e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.797976963454856e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.236754026962444e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.797975508263336e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0004647735622711,285.2125244140625,294.1499938964844,286.4516906738281,282.6942138671875,287.2985534667969,286.4501342773437,285.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913789108395,4.856007151943231e-09,0.000991374021396,-0.0117743490263819,0.0,0.0,0.0,-0.0072201467119157,60.0,0.7332243919372559,-0.0,-6.700986432406354e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.304394916398452e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.797976963454856e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.236754026962444e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.797975508263336e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0004647735622711,285.2125244140625,294.1499938964844,286.4516906738281,282.6942138671875,287.2985534667969,286.4501342773437,285.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913789108395,4.856007151943231e-09,0.000991374021396,-0.0117743490263819,0.0,0.0,0.0,-0.0072201467119157,60.0,0.7332243919372559,-0.0,-6.700986432406354e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.2993926955387e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.79270989773795e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.23286357242614e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.792708442546429e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004645237058866,285.2139892578125,294.1499938964844,286.4566650390625,282.6817932128906,287.2837829589844,286.450927734375,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908459614962,4.793684560411293e-09,0.000990841188468,-0.0116110676899552,0.0,0.0,0.0,-0.0071892505511641,60.0,0.7347647547721863,-0.0,-6.693782950151217e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.2993926955387e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.79270989773795e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.23286357242614e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.792708442546429e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004645237058866,285.2139892578125,294.1499938964844,286.4566650390625,282.6817932128906,287.2837829589844,286.450927734375,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908459614962,4.793684560411293e-09,0.000990841188468,-0.0116110676899552,0.0,0.0,0.0,-0.0071892505511641,60.0,0.7347647547721863,-0.0,-6.693782950151217e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.29663292481564e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.789803880266844e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.230717164929956e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.789802425075322e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0004643858410418,285.2147216796875,294.1499938964844,286.4602966308594,282.6752624511719,287.2765197753906,286.45166015625,285.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905518963932,4.759294292000504e-09,0.0009905471233651,-0.011520966887474,0.0,0.0,0.0,-0.0071722017601132,60.0,0.7362712025642395,-0.0,-6.689810305715582e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.293777839047834e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.786796726984905e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.228495815070346e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.78679527179338e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0004642432031687,285.2154541015625,294.1499938964844,286.4646911621094,282.66851806640625,287.2693786621094,286.4527282714844,285.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990247586742,4.723714752685737e-09,0.0009902429301291,-0.0114277498796582,0.0,0.0,0.0,-0.0071545634418725,60.0,0.7383255958557129,-0.0,-6.685700526531947e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.287980356020852e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.780691470950842e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.223986904136837e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.78069074335508e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004639536200556,285.2169189453125,294.1499938964844,286.4755249023437,282.6545104980469,287.2554016113281,286.45574951171875,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896297706291,4.651477869543896e-09,0.0009896251140162,-0.0112384920939803,0.0,0.0,0.0,-0.0071187526918947,60.0,0.7436951994895935,-0.0,-6.677361596985065e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.287980356020852e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.780691470950842e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.223986904136837e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.78069074335508e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004639536200556,285.2169189453125,294.1499938964844,286.4755249023437,282.6545104980469,287.2554016113281,286.45574951171875,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896297706291,4.651477869543896e-09,0.0009896251140162,-0.0112384920939803,0.0,0.0,0.0,-0.0071187526918947,60.0,0.7436951994895935,-0.0,-6.677361596985065e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.282449900638312e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.77486779447645e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.219685357995331e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.774866339284928e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004636773664969,285.2183532714844,294.1499938964844,286.4889831542969,282.6398620605469,287.2419128417969,286.4603271484375,285.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098904047627,4.582568102762252e-09,0.0009890358196571,-0.011057948693633,0.0,0.0,0.0,-0.0070845908485352,60.0,0.7510272860527039,-0.0,-6.66941062377191e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.282449900638312e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.77486779447645e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.219685357995331e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.774866339284928e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004636773664969,285.2183532714844,294.1499938964844,286.4889831542969,282.6398620605469,287.2419128417969,286.4603271484375,285.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098904047627,4.582568102762252e-09,0.0009890358196571,-0.011057948693633,0.0,0.0,0.0,-0.0070845908485352,60.0,0.7510272860527039,-0.0,-6.66941062377191e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.2776732344646e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.769837924977764e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.215970254037529e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.769836469786242e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004634387732949,285.2198181152344,294.1499938964844,286.5048522949219,282.6247253417969,287.2289123535156,286.4665222167969,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523047270055258e-09,0.0009885268518701,-0.0109020052477717,0.0,0.0,0.0,-0.0070550837554037,60.0,0.7600907683372498,-0.0,-6.662547491487203e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.2776732344646e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.769837924977764e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.215970254037529e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.769836469786242e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004634387732949,285.2198181152344,294.1499938964844,286.5048522949219,282.6247253417969,287.2289123535156,286.4665222167969,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523047270055258e-09,0.0009885268518701,-0.0109020052477717,0.0,0.0,0.0,-0.0070550837554037,60.0,0.7600907683372498,-0.0,-6.662547491487203e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.274089097743854e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.766063885763288e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,7.213182834675536e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.766062430571763e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004632597556337,285.22125244140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2164611816406,286.474365234375,285.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881494333967,4.478391879558785e-09,0.0009881450096145,-0.0107850059866905,0.0,0.0,0.0,-0.0070329457521438,60.0,0.7707595229148865,-0.0,-6.657400319909358e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.274089097743854e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.766063885763288e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,7.213182834675536e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.766062430571763e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004632597556337,285.22125244140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2164611816406,286.474365234375,285.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881494333967,4.478391879558785e-09,0.0009881450096145,-0.0107850059866905,0.0,0.0,0.0,-0.0070329457521438,60.0,0.7707595229148865,-0.0,-6.657400319909358e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.27288201637566e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.76479277596809e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.212244236143306e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.764791320776568e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.000463199452497,285.2219543457031,294.1499938964844,286.53271484375,282.6013488769531,287.21044921875,286.4789428710937,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880207944661,4.463347025307485e-09,0.0009880162542685,-0.010745589621365,0.0,0.0,0.0,-0.007025487255305,60.0,0.7766795754432678,-0.0,-6.655667306176839e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.272072929888964e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.763940761331467e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.211614138213918e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.763939306139946e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0004631590272765,285.2226867675781,294.1499938964844,286.5429382324219,282.5934143066406,287.2045593261719,286.48394775390625,285.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879344142973,4.45326087117337e-09,0.0009879299905151,-0.0107191624119877,0.0,0.0,0.0,-0.0070204865187406,60.0,0.7829529047012329,-0.0,-6.654504858261134e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.271878661820664e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.763735579326747e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.211463525891304e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.763734851730987e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004631493065971,285.2240905761719,294.1499938964844,286.56475830078125,282.5775146484375,287.1932373046875,286.49530029296875,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098791369237,4.450830370927861e-09,0.0009879091521725,-0.0107127958908677,0.0,0.0,0.0,-0.0070192818529903,60.0,0.7965441346168518,-0.0,-6.654224904423246e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.271878661820664e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.763735579326747e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.211463525891304e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.763734851730987e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004631493065971,285.2240905761719,294.1499938964844,286.56475830078125,282.5775146484375,287.1932373046875,286.49530029296875,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098791369237,4.450830370927861e-09,0.0009879091521725,-0.0107127958908677,0.0,0.0,0.0,-0.0070192818529903,60.0,0.7965441346168518,-0.0,-6.654224904423246e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.273758041672409e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.765714639797808e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.212924538180232e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.765713184606284e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004632431955542,285.2255249023437,294.1499938964844,286.5881042480469,282.56158447265625,287.1825256347656,286.5085754394531,285.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881136938929,4.474235648643798e-09,0.0009881092701107,-0.0107741169631481,0.0,0.0,0.0,-0.0070308842696249,60.0,0.8114920258522034,-0.0,-6.656921414105454e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.273758041672409e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.765714639797808e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.212924538180232e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.765713184606284e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004632431955542,285.2255249023437,294.1499938964844,286.5881042480469,282.56158447265625,287.1825256347656,286.5085754394531,285.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881136938929,4.474235648643798e-09,0.0009881092701107,-0.0107741169631481,0.0,0.0,0.0,-0.0070308842696249,60.0,0.8114920258522034,-0.0,-6.656921414105454e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.27767250686884e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.769836469786242e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,7.215969526441768e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.76983574219048e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.000463438744191,285.2269287109375,294.1499938964844,286.6127624511719,282.5457763671875,287.17236328125,286.5235290527344,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885306935757,4.5229988643313845e-09,0.0009885261533781,-0.010901877656579,0.0,0.0,0.0,-0.0070550581440329,60.0,0.8274829983711243,-0.0,-6.662541807145318e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.27767250686884e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.769836469786242e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,7.215969526441768e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.76983574219048e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.000463438744191,285.2269287109375,294.1499938964844,286.6127624511719,282.5457763671875,287.17236328125,286.5235290527344,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885306935757,4.5229988643313845e-09,0.0009885261533781,-0.010901877656579,0.0,0.0,0.0,-0.0070550581440329,60.0,0.8274829983711243,-0.0,-6.662541807145318e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.283801773563027e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.776291699381544e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.220736733870581e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.776290971785784e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004637449455913,285.22833251953125,294.1499938964844,286.6385803222656,282.5302429199219,287.162841796875,286.5404663085937,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891836671158,4.599360892143522e-09,0.0009891791269183,-0.011101946234703,0.0,0.0,0.0,-0.0070929136127233,60.0,0.8446092009544373,-0.0,-6.671347563269593e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.283801773563027e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.776291699381544e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.220736733870581e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.776290971785784e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004637449455913,285.22833251953125,294.1499938964844,286.6385803222656,282.5302429199219,287.162841796875,286.5404663085937,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891836671158,4.599360892143522e-09,0.0009891791269183,-0.011101946234703,0.0,0.0,0.0,-0.0070929136127233,60.0,0.8446092009544373,-0.0,-6.671347563269593e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.287700959248468e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.780397522263228e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.223769353004172e-05,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.780396794667467e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004639397084247,285.2290344238281,294.1499938964844,286.6518249511719,282.5226135253906,287.1583251953125,286.5497131347656,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895990369841,4.647933593560083e-09,0.0009895943803712,-0.0112292058765888,0.0,0.0,0.0,-0.0071169934235513,60.0,0.8535339832305908,-0.0,-6.676952324369267e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,9.29209272726439e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.785022848518564e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.227185415104032e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,9.785021393327042e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004641590930987,285.229736328125,294.1499938964844,286.665283203125,282.5151062011719,287.1539611816406,286.5593566894531,285.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900669101625,4.702647604659661e-09,0.0009900622535496,-0.0113725559785962,0.0,0.0,0.0,-0.0071441172622144,60.0,0.8626443147659302,-0.0,-6.683268338747439e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.302422404289246e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.795899677556008e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.235219527501613e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.795898222364484e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.000464675045805,285.23114013671875,294.1499938964844,286.6926574707031,282.50048828125,287.1456604003906,286.5801086425781,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911673841997,4.8313282263734444e-09,0.0009911624947562,-0.0117096919566392,0.0,0.0,0.0,-0.0072079095989465,60.0,0.8814250826835632,-0.0,-6.698133603322276e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.302422404289246e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.795899677556008e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.235219527501613e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.795898222364484e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.000464675045805,285.23114013671875,294.1499938964844,286.6926574707031,282.50048828125,287.1456604003906,286.5801086425781,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911673841997,4.8313282263734444e-09,0.0009911624947562,-0.0117096919566392,0.0,0.0,0.0,-0.0072079095989465,60.0,0.8814250826835632,-0.0,-6.698133603322276e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
