time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281340,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.314724593423308e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.808854520088062e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.244787411764264e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.80885306489654e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0004652895731851,285.2325134277344,294.1499938964844,286.7205505371094,282.4865417480469,287.13800048828125,286.602783203125,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924781043082,4.984592294476897e-09,0.0009924730984494,-0.0121112307533621,0.0,0.0,0.0,-0.0072838887572288,60.0,0.9008583426475524,-0.0,-6.715860934036756e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.314724593423308e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.808854520088062e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.244787411764264e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.80885306489654e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0004652895731851,285.2325134277344,294.1499938964844,286.7205505371094,282.4865417480469,287.13800048828125,286.602783203125,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924781043082,4.984592294476897e-09,0.0009924730984494,-0.0121112307533621,0.0,0.0,0.0,-0.0072838887572288,60.0,0.9008583426475524,-0.0,-6.715860934036756e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.32887924136594e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.82376077445224e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.255797390826046e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.823759319260716e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.000465996650746,285.2339172363281,294.1499938964844,286.7486572265625,282.47344970703125,287.1310119628906,286.6273498535156,285.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939861483871,5.1609418960651965e-09,0.000993981026113,-0.0125732449814677,0.0,0.0,0.0,-0.0073713129386305,60.0,0.920796513557434,-0.0,-6.73628690606165e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.32887924136594e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.82376077445224e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.255797390826046e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.823759319260716e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.000465996650746,285.2339172363281,294.1499938964844,286.7486572265625,282.47344970703125,287.1310119628906,286.6273498535156,285.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939861483871,5.1609418960651965e-09,0.000993981026113,-0.0125732449814677,0.0,0.0,0.0,-0.0073713129386305,60.0,0.920796513557434,-0.0,-6.73628690606165e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.344510908704252e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.840221173362806e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.267954788403586e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.840219718171284e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004667774774134,285.2352905273437,294.1499938964844,286.77685546875,282.4613342285156,287.1246032714844,286.6534423828125,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956515859812,5.355680343654967e-09,0.0009956462308764,-0.0130834262818098,0.0,0.0,0.0,-0.0074678529053926,60.0,0.9410345554351808,-0.0,-6.75887932288788e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.344510908704252e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.840221173362806e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.267954788403586e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.840219718171284e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004667774774134,285.2352905273437,294.1499938964844,286.77685546875,282.4613342285156,287.1246032714844,286.6534423828125,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956515859812,5.355680343654967e-09,0.0009956462308764,-0.0130834262818098,0.0,0.0,0.0,-0.0074678529053926,60.0,0.9410345554351808,-0.0,-6.75887932288788e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.352847700938582e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.84899961622432e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.274439121829346e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.848998888628556e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0004671939241234,285.2359924316406,294.1499938964844,286.7908935546875,282.4556884765625,287.1216125488281,286.6670227050781,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965397184714,5.4595439280547e-09,0.0009965342469513,-0.0133555280044674,0.0,0.0,0.0,-0.0075193424709141,60.0,0.951232373714447,-0.0,-6.770944338541085e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.3615053629037e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.858117118710652e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.281173020601273e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.85811639111489e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.000467626407044,285.2366638183594,294.1499938964844,286.80487060546875,282.45037841796875,287.1188049316406,286.68096923828125,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974621934816,5.567409644413601e-09,0.0009974567219614,-0.0136381099000573,0.0,0.0,0.0,-0.0075728162191808,60.0,0.9614529013633728,-0.0,-6.783486128369989e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.379490074934438e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.87705570878461e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.29516104911454e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.877054981188849e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004685247840825,285.238037109375,294.1499938964844,286.8324890136719,282.4407043457031,287.113525390625,286.7095642089844,285.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993783896788,5.791469970262142e-09,0.0009993725689128,-0.0142250834032893,0.0,0.0,0.0,-0.0076838927343487,60.0,0.9818835258483888,-0.0,-6.80957370491342e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.379490074934438e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.87705570878461e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.29516104911454e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.877054981188849e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004685247840825,285.238037109375,294.1499938964844,286.8324890136719,282.4407043457031,287.113525390625,286.7095642089844,285.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993783896788,5.791469970262142e-09,0.0009993725689128,-0.0142250834032893,0.0,0.0,0.0,-0.0076838927343487,60.0,0.9818835258483888,-0.0,-6.80957370491342e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.39816891332157e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.896725532598794e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,7.30968895368278e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.89672407740727e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0004694577946793,285.2394104003906,294.1499938964844,286.8595275878906,282.4324951171875,287.10888671875,286.7391052246094,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013685096055,6.024175824848044e-09,0.0010013624560087,-0.0148346917703747,0.0,0.0,0.0,-0.0077992551960051,60.0,1.0021291971206665,-0.0,-6.836721411218606e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.39816891332157e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.896725532598794e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,7.30968895368278e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.89672407740727e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0004694577946793,285.2394104003906,294.1499938964844,286.8595275878906,282.4324951171875,287.10888671875,286.7391052246094,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013685096055,6.024175824848044e-09,0.0010013624560087,-0.0148346917703747,0.0,0.0,0.0,-0.0077992551960051,60.0,1.0021291971206665,-0.0,-6.836721411218606e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.417128603672607e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.916690760292111e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.324435136979446e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.916690032696351e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.00047040489153,285.24078369140625,294.1499938964844,286.8857421875,282.4259338378906,287.1047668457031,286.76910400390625,285.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033885482698,6.260386431478082e-09,0.0010033823782578,-0.0154534634202718,0.0,0.0,0.0,-0.007916354574263,60.0,1.0220391750335691,-0.0,-6.864333101930242e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.417128603672607e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.916690760292111e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.324435136979446e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.916690032696351e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.00047040489153,285.24078369140625,294.1499938964844,286.8857421875,282.4259338378906,287.1047668457031,286.76910400390625,285.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033885482698,6.260386431478082e-09,0.0010033823782578,-0.0154534634202718,0.0,0.0,0.0,-0.007916354574263,60.0,1.0220391750335691,-0.0,-6.864333101930242e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.435977699467912e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.936539572663604e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.339095463976264e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.936538845067844e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004713464295491,285.2421264648437,294.1499938964844,286.91094970703125,282.42120361328125,287.1011657714844,286.7992248535156,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005396945402,6.4952199174683756e-09,0.001005390426144,-0.0160686112940311,0.0,0.0,0.0,-0.0080327717587351,60.0,1.041378378868103,-0.0,-6.891838921774254e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.435977699467912e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.936539572663604e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.339095463976264e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.936538845067844e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004713464295491,285.2421264648437,294.1499938964844,286.91094970703125,282.42120361328125,287.1011657714844,286.7992248535156,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005396945402,6.4952199174683756e-09,0.001005390426144,-0.0160686112940311,0.0,0.0,0.0,-0.0080327717587351,60.0,1.041378378868103,-0.0,-6.891838921774254e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.445262548979372e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.946317732101306e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.346317579504102e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.946316276909783e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0004718102572951,285.2428283691406,294.1499938964844,286.923095703125,282.4195556640625,287.0995483398437,286.8141784667969,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063862428069,6.610898939385379e-09,0.0010063796071335,-0.016371626406908,0.0,0.0,0.0,-0.0080901198089122,60.0,1.0508198738098145,-0.0,-6.905408156399062e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.4543574959971e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.955895075108856e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,7.353391265496612e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.955893619917332e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0004722645680885,285.2434997558594,294.1499938964844,286.9349060058594,282.4184265136719,287.0980529785156,286.8290405273437,285.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073552839457,6.724206524921783e-09,0.0010073485318571,-0.0166684258729219,0.0,0.0,0.0,-0.008146290667355,60.0,1.060024976730347,-0.0,-6.918712358583434e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.471869270782918e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.974335989682004e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,7.367011858150363e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.97433453449048e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004731393128167,285.2448425292969,294.1499938964844,286.9574279785156,282.4178161621094,287.09539794921875,286.8581848144531,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092210723087,6.942381780561391e-09,0.0010092142038047,-0.0172399040311574,0.0,0.0,0.0,-0.008254449814558,60.0,1.0777584314346311,-0.0,-6.944366504058054e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.471869270782918e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.974335989682004e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,7.367011858150363e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.97433453449048e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004731393128167,285.2448425292969,294.1499938964844,286.9574279785156,282.4178161621094,287.09539794921875,286.8581848144531,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092210723087,6.942381780561391e-09,0.0010092142038047,-0.0172399040311574,0.0,0.0,0.0,-0.008254449814558,60.0,1.0777584314346311,-0.0,-6.944366504058054e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.488112846156582e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.991441038437188e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,7.37964510335587e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.991439583245663e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.000473950698506,285.2461853027344,294.1499938964844,286.978271484375,282.4195556640625,287.0931701660156,286.8861999511719,285.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109518188983,7.144750124865595e-09,0.0010109446011483,-0.0177699625492095,0.0,0.0,0.0,-0.0083547728136181,60.0,1.0942695140838623,-0.0,-6.968203791757335e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.488112846156582e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.991441038437188e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,7.37964510335587e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.991439583245663e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.000473950698506,285.2461853027344,294.1499938964844,286.978271484375,282.4195556640625,287.0931701660156,286.8861999511719,285.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109518188983,7.144750124865595e-09,0.0010109446011483,-0.0177699625492095,0.0,0.0,0.0,-0.0083547728136181,60.0,1.0942695140838623,-0.0,-6.968203791757335e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.50285466387868e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.000100069650216,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.391111284960061e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0001000696356641,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004746871127281,285.24755859375,294.1499938964844,286.9972229003906,282.4237976074219,287.09130859375,286.91290283203125,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125224944204,7.328412987561705e-09,0.0010125151602551,-0.0182510148733854,0.0,0.0,0.0,-0.0084458226338028,60.0,1.1095802783966064,-0.0,-6.989873213569808e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.50285466387868e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.000100069650216,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.391111284960061e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0001000696356641,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004746871127281,285.24755859375,294.1499938964844,286.9972229003906,282.4237976074219,287.09130859375,286.91290283203125,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125224944204,7.328412987561705e-09,0.0010125151602551,-0.0182510148733854,0.0,0.0,0.0,-0.0084458226338028,60.0,1.1095802783966064,-0.0,-6.989873213569808e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.515704005025329e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001002049539238,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.401104812743142e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001002049466478,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0004753289395011,285.2488708496094,294.1499938964844,287.0140991210937,282.43072509765625,287.0898132324219,286.93768310546875,285.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013891538605,7.488491604590308e-09,0.0010138840880244,-0.0186702832579612,0.0,0.0,0.0,-0.0085251806303858,60.0,1.123209834098816,-0.0,-7.008787150653006e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.515704005025329e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001002049539238,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.401104812743142e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001002049466478,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0004753289395011,285.2488708496094,294.1499938964844,287.0140991210937,282.43072509765625,287.0898132324219,286.93768310546875,285.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013891538605,7.488491604590308e-09,0.0010138840880244,-0.0186702832579612,0.0,0.0,0.0,-0.0085251806303858,60.0,1.123209834098816,-0.0,-7.008787150653006e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.521385800326244e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001002647841232,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.405524229397997e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001002647768473,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0004756127600558,285.2495422363281,294.1499938964844,287.0216979980469,282.4352722167969,287.0892028808594,286.9493408203125,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144970146939,7.559278536461989e-09,0.0010144894476979,-0.0188556797802448,0.0,0.0,0.0,-0.0085602728649973,60.0,1.1294431686401367,-0.0,-7.017158765165733e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.526481881039216e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001003184515866,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.409488171106204e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001003184443106,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0004758673312608,285.2502136230469,294.1499938964844,287.0286560058594,282.4405212402344,287.088623046875,286.96044921875,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150399757549,7.622772635329511e-09,0.0010150324087589,-0.0190219767391681,0.0,0.0,0.0,-0.0085917497053742,60.0,1.1351872682571411,-0.0,-7.024672754596395e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.534959826851264e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001004077275865,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.416081643896177e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001004077203106,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0004762908210977,285.2515563964844,294.1499938964844,287.04071044921875,282.4533386230469,287.0876770019531,286.98101806640625,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159433586522,7.728387707572892e-09,0.0010159355588257,-0.0192985869944095,0.0,0.0,0.0,-0.0086441077291965,60.0,1.1453405618667605,-0.0,-7.037179727831244e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.534959826851264e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001004077275865,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.416081643896177e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001004077203106,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0004762908210977,285.2515563964844,294.1499938964844,287.04071044921875,282.4533386230469,287.0876770019531,286.98101806640625,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159433586522,7.728387707572892e-09,0.0010159355588257,-0.0192985869944095,0.0,0.0,0.0,-0.0086441077291965,60.0,1.1453405618667605,-0.0,-7.037179727831244e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.538368612993509e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0001004436271614,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.418733002850786e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001004436126095,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004764611076097,285.2522277832031,294.1499938964844,287.0458984375,282.46124267578125,287.0872802734375,286.9906311035156,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163065744563,7.770855958710854e-09,0.0010162987746298,-0.0194098129868507,0.0,0.0,0.0,-0.0086651621386408,60.0,1.149703860282898,-0.0,-7.042211791485897e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.540910104988144e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0001004703881335,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.420709152938798e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0001004703735816,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0004765880294144,285.2528686523437,294.1499938964844,287.04998779296875,282.4693298339844,287.0869445800781,286.9989624023437,285.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165773564949,7.802515966659485e-09,0.0010165695566684,-0.0194927286356687,0.0,0.0,0.0,-0.0086808567866683,60.0,1.1532737016677856,-0.0,-7.045964878216182e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.543674241285772e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.000100499491964,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.422859198413789e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.000100499484688,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004767261270899,285.2541809082031,294.1499938964844,287.0540466308594,282.4848327636719,287.0863342285156,287.0139465332031,285.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168718872591,7.836948867634419e-09,0.0010168640874326,-0.0195829086005687,0.0,0.0,0.0,-0.008697927929461,60.0,1.1583243608474731,-0.0,-7.05004765677586e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.543674241285772e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.000100499491964,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.422859198413789e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.000100499484688,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004767261270899,285.2541809082031,294.1499938964844,287.0540466308594,282.4848327636719,287.0863342285156,287.0139465332031,285.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168718872591,7.836948867634419e-09,0.0010168640874326,-0.0195829086005687,0.0,0.0,0.0,-0.008697927929461,60.0,1.1583243608474731,-0.0,-7.05004765677586e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.542944462737069e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001004918085527,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,7.422291673719883e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001004918012768,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004766896599903,285.2554931640625,294.1499938964844,287.05078125,282.4962158203125,287.0857238769531,287.0244140625,285.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167941218242,7.827848591546172e-09,0.0010167863219976,-0.0195590760558843,0.0,0.0,0.0,-0.0086934166029095,60.0,1.158228874206543,-0.0,-7.04896834236024e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.542944462737069e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001004918085527,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,7.422291673719883e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001004918012768,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004766896599903,285.2554931640625,294.1499938964844,287.05078125,282.4962158203125,287.0857238769531,287.0244140625,285.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167941218242,7.827848591546172e-09,0.0010167863219976,-0.0195590760558843,0.0,0.0,0.0,-0.0086934166029095,60.0,1.158228874206543,-0.0,-7.04896834236024e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.54134957282804e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001004750156425,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.421051850542426e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001004750083666,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004766100319102,285.25616455078125,294.1499938964844,287.04656982421875,282.5004577636719,287.0853881835937,287.0278625488281,285.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166242718696,7.80797915211906e-09,0.001016616472043,-0.0195070374757051,0.0,0.0,0.0,-0.0086835669353604,60.0,1.1563363075256348,-0.0,-7.04661218264846e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.538875019643456e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001004489531624,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,7.419126632157713e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001004489458864,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004764863988384,285.2568054199219,294.1499938964844,287.04071044921875,282.5037536621094,287.0849914550781,287.0299987792969,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016360707581,7.777138932851813e-09,0.0010163529077544,-0.019426267594099,0.0,0.0,0.0,-0.0086682783439755,60.0,1.1531745195388794,-0.0,-7.042956440272975e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.531447722110896e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.000100370743894,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,7.413350249407813e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.000100370736618,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0004761153832077,285.25811767578125,294.1499938964844,287.0242919921875,282.5076904296875,287.08404541015625,287.0303955078125,285.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155693162232,7.684597846946417e-09,0.001015561632812,-0.0191838983446359,0.0,0.0,0.0,-0.0086224023252725,60.0,1.1432204246520996,-0.0,-7.031992765860198e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
