time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283680,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.531447722110896e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.000100370743894,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,7.413350249407813e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.000100370736618,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0004761153832077,285.25811767578125,294.1499938964844,287.0242919921875,282.5076904296875,287.08404541015625,287.0303955078125,285.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155693162232,7.684597846946417e-09,0.001015561632812,-0.0191838983446359,0.0,0.0,0.0,-0.0086224023252725,60.0,1.1432204246520996,-0.0,-7.031992765860198e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.520720050204544e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001002577773761,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.405006181215867e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001002577701001,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004755795525852,285.2593994140625,294.1499938964844,287.00201416015625,282.5083312988281,287.08270263671875,287.02508544921875,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144263505935,7.550937652922585e-09,0.0010144187835976,-0.0188338346779346,0.0,0.0,0.0,-0.0085561415180563,60.0,1.1283622980117798,-0.0,-7.016171821305761e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.520720050204544e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001002577773761,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.405006181215867e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001002577701001,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004755795525852,285.2593994140625,294.1499938964844,287.00201416015625,282.5083312988281,287.08270263671875,287.02508544921875,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144263505935,7.550937652922585e-09,0.0010144187835976,-0.0188338346779346,0.0,0.0,0.0,-0.0085561415180563,60.0,1.1283622980117798,-0.0,-7.016171821305761e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.506806964054704e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001001112614176,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.394184649456292e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001001112541416,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004748845240101,285.2606811523437,294.1499938964844,286.974365234375,282.50592041015625,287.0809631347656,287.0145568847656,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129439178854,7.377581656697884e-09,0.0010129365837201,-0.0183797925710678,0.0,0.0,0.0,-0.0084702018648386,60.0,1.1093257665634155,-0.0,-6.99567976880644e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.506806964054704e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001001112614176,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.394184649456292e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001001112541416,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004748845240101,285.2606811523437,294.1499938964844,286.974365234375,282.50592041015625,287.0809631347656,287.0145568847656,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129439178854,7.377581656697884e-09,0.0010129365837201,-0.0183797925710678,0.0,0.0,0.0,-0.0084702018648386,60.0,1.1093257665634155,-0.0,-6.99567976880644e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.4899078249e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.993330604629592e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.38104063202627e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.99332987703383e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004740403674077,285.261962890625,294.1499938964844,286.9418334960937,282.5007629394531,287.0787048339844,286.9991455078125,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111433221027,7.167026083720884e-09,0.001011136220768,-0.0178283080458641,0.0,0.0,0.0,-0.0083658210933208,60.0,1.0864251852035522,-0.0,-6.970829957708703e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.4899078249e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.993330604629592e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.38104063202627e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.99332987703383e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004740403674077,285.261962890625,294.1499938964844,286.9418334960937,282.5007629394531,287.0787048339844,286.9991455078125,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111433221027,7.167026083720884e-09,0.001011136220768,-0.0178283080458641,0.0,0.0,0.0,-0.0083658210933208,60.0,1.0864251852035522,-0.0,-6.970829957708703e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.48038577917032e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.983303607441484e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.373634434770793e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.983302152249962e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0004735647235065,285.2626037597656,294.1499938964844,286.92388916015625,282.4971923828125,287.0773620605469,286.9896545410156,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010128762573,7.048388095398651e-09,0.0010101217776536,-0.0175175629556179,0.0,0.0,0.0,-0.0083070071414113,60.0,1.0735793113708496,-0.0,-6.956847897754417e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.470350050833076e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.972735279006884e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.365829515038058e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.972734551411122e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004730634391307,285.2632141113281,294.1499938964844,286.9048767089844,282.4930725097656,287.07586669921875,286.9792785644531,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009059487842,6.923354778365365e-09,0.001009052619338,-0.0171900633722543,0.0,0.0,0.0,-0.0082450229674577,60.0,1.0600481033325195,-0.0,-6.942126873354938e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.448660421185195e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.9498953204602e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.348960207309574e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.94989459286444e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004719800199382,285.26446533203125,294.1499938964844,286.8639831542969,282.483154296875,287.0723876953125,286.9555053710937,285.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067485272884,6.6531211651010835e-09,0.001006741891615,-0.0164822228252887,0.0,0.0,0.0,-0.0081110568717122,60.0,1.0305789709091189,-0.0,-6.91036419198099e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.448660421185195e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.9498953204602e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.348960207309574e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.94989459286444e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004719800199382,285.26446533203125,294.1499938964844,286.8639831542969,282.483154296875,287.0723876953125,286.9555053710937,285.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067485272884,6.6531211651010835e-09,0.001006741891615,-0.0164822228252887,0.0,0.0,0.0,-0.0081110568717122,60.0,1.0305789709091189,-0.0,-6.91036419198099e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.434836829314008e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.935338312061504e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,7.338207797147334e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.935337584465742e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004712894733529,285.2652282714844,294.1499938964844,286.8377685546875,282.47625732421875,287.0699768066406,286.9394836425781,285.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052756406366,6.480882941417576e-09,0.0010052691213786,-0.0160310547798872,0.0,0.0,0.0,-0.0080256713554263,60.0,1.0115526914596558,-0.0,-6.890157777661443e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.425415191799402e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.925416816258804e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,7.330879452638328e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.92541536106728e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004708188353106,285.2657165527344,294.1499938964844,286.81964111328125,282.4712829589844,287.0682373046875,286.92828369140625,285.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042716749012,6.363496396488699e-09,0.0010042653884738,-0.0157235618680715,0.0,0.0,0.0,-0.0079674776643514,60.0,0.9984490275382996,-0.0,-6.876403091382599e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.401329589309172e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.90005355561152e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.312146772164851e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.90005282801576e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004696157411672,285.2669677734375,294.1499938964844,286.7723388671875,282.4577331542969,287.0633239746094,286.8980712890625,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017054155468,6.0634146592519755e-09,0.0010016993619501,-0.0149374809116125,0.0,0.0,0.0,-0.0078187137842178,60.0,0.964087724685669,-0.0,-6.841304411864257e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.401329589309172e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.90005355561152e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.312146772164851e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.90005282801576e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004696157411672,285.2669677734375,294.1499938964844,286.7723388671875,282.4577331542969,287.0633239746094,286.8980712890625,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017054155468,6.0634146592519755e-09,0.0010016993619501,-0.0149374809116125,0.0,0.0,0.0,-0.0078187137842178,60.0,0.964087724685669,-0.0,-6.841304411864257e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.377169044455512e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.874611714622006e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.2933551564347e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.874610987026244e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004684088926296,285.2681884765625,294.1499938964844,286.7225646972656,282.4427795410156,287.05767822265625,286.86541748046875,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991311235353,5.762400334674567e-09,0.0009991253027692,-0.014148929156363,0.0,0.0,0.0,-0.0076694879680871,60.0,0.927943766117096,-0.0,-6.806185837149314e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.377169044455512e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.874611714622006e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.2933551564347e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.874610987026244e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004684088926296,285.2681884765625,294.1499938964844,286.7225646972656,282.4427795410156,287.05767822265625,286.86541748046875,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991311235353,5.762400334674567e-09,0.0009991253027692,-0.014148929156363,0.0,0.0,0.0,-0.0076694879680871,60.0,0.927943766117096,-0.0,-6.806185837149314e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.365330333821476e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.862145088845864e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.284147432073951e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.862144361250104e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004678175318986,285.268798828125,294.1499938964844,286.6968688964844,282.4348449707031,287.0545349121094,286.8482666015625,285.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869647108,5.614900544514967e-09,0.0009978640591725,-0.0137625215575099,0.0,0.0,0.0,-0.0075963656418025,60.0,0.9093141555786132,-0.0,-6.789010598140521e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.35380012379028e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.850002970779316e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.27517981431447e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.850002243183552e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0004672415670938,285.2694091796875,294.1499938964844,286.6707458496094,282.4266662597656,287.0512084960937,286.8306884765625,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966409998014,5.471244346466619e-09,0.0009966355282813,-0.0133861787617206,0.0,0.0,0.0,-0.0075251492671668,60.0,0.8904193639755249,-0.0,-6.77230431733733e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.33233750401996e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.827400936046617e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.258485857164487e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.827400208450854e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004661694401875,285.2706298828125,294.1499938964844,286.617431640625,282.40972900390625,287.0439758300781,286.7943725585937,285.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943541372194,5.203833364220145e-09,0.00099434889853,-0.0126856137067079,0.0,0.0,0.0,-0.007392581552267,60.0,0.8520108461380005,-0.0,-6.741259994669235e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.33233750401996e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.827400936046617e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.258485857164487e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.827400208450854e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004661694401875,285.2706298828125,294.1499938964844,286.617431640625,282.40972900390625,287.0439758300781,286.7943725585937,285.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943541372194,5.203833364220145e-09,0.00099434889853,-0.0126856137067079,0.0,0.0,0.0,-0.007392581552267,60.0,0.8520108461380005,-0.0,-6.741259994669235e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.314456110587344e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.808572212932631e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.244578591780737e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.80857148533687e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004652762436307,285.2718200683594,294.1499938964844,286.5630798339844,282.3922424316406,287.0359191894531,286.7565612792969,285.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924486512318,4.981055568009651e-09,0.0009924437617883,-0.0121019640937447,0.0,0.0,0.0,-0.007282140199095,60.0,0.8130917549133301,-0.0,-6.715451661420957e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.314456110587344e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.808572212932631e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.244578591780737e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.80857148533687e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004652762436307,285.2718200683594,294.1499938964844,286.5630798339844,282.3922424316406,287.0359191894531,286.7565612792969,285.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924486512318,4.981055568009651e-09,0.0009924437617883,-0.0121019640937447,0.0,0.0,0.0,-0.007282140199095,60.0,0.8130917549133301,-0.0,-6.715451661420957e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.302792022936046e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.796288213692604e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.235506200231612e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.796287486096844e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.000464693584945,285.2730407714844,294.1499938964844,286.5081481933594,282.3744812011719,287.027099609375,286.71728515625,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912055684253,4.835724265461749e-09,0.0009912006789818,-0.0117212086915969,0.0,0.0,0.0,-0.0072100916877388,60.0,0.7741459012031555,-0.0,-6.698641641378347e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.302792022936046e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.796288213692604e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.235506200231612e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.796287486096844e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.000464693584945,285.2730407714844,294.1499938964844,286.5081481933594,282.3744812011719,287.027099609375,286.71728515625,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912055684253,4.835724265461749e-09,0.0009912006789818,-0.0117212086915969,0.0,0.0,0.0,-0.0072100916877388,60.0,0.7741459012031555,-0.0,-6.698641641378347e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.29967063711956e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.79300166363828e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.233078213175759e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.793000936042516e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004645376757252,285.27423095703125,294.1499938964844,286.4531555175781,282.35675048828125,287.01739501953125,286.6758728027344,285.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908727370202,4.796831376552291e-09,0.0009908678475767,-0.0116193117573857,0.0,0.0,0.0,-0.007190809585154,60.0,0.7356905937194824,-0.0,-6.694146748031926e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.29967063711956e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.79300166363828e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.233078213175759e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.793000936042516e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004645376757252,285.27423095703125,294.1499938964844,286.4531555175781,282.35675048828125,287.01739501953125,286.6758728027344,285.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908727370202,4.796831376552291e-09,0.0009908678475767,-0.0116193117573857,0.0,0.0,0.0,-0.007190809585154,60.0,0.7356905937194824,-0.0,-6.694146748031926e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.301478712586686e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.79490578174591e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,7.23448465578258e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.794905054150148e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0004646279849112,285.2748107910156,294.1499938964844,286.42578125,282.3479919433594,287.01226806640625,286.6542358398437,285.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910651715472,4.819356025365096e-09,0.000991060398519,-0.0116783259436488,0.0,0.0,0.0,-0.0072019756771624,60.0,0.7167443037033081,-0.0,-6.696750176615751e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.305706771556288e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.79935794021003e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,7.23777266102843e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.799357212614268e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004648391623049,285.275390625,294.1499938964844,286.3985595703125,282.33935546875,287.0069274902344,286.6318664550781,285.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991515466012,4.872026337920943e-09,0.0009915105765685,-0.0118163181468844,0.0,0.0,0.0,-0.0072280853055417,60.0,0.6980306506156921,-0.0,-6.70283881731848e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.321161633124576e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.815632802201436e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,7.249793270602822e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.815632074605674e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004656111996155,285.2765808105469,294.1499938964844,286.3448181152344,282.32257080078125,286.9957275390625,286.5848693847656,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931618114933,5.0645723170816845e-09,0.0009931568056344,-0.01232077088207,0.0,0.0,0.0,-0.0073235374875366,60.0,0.6613969206809998,-0.0,-6.72512072696918e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.321161633124576e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.815632802201436e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,7.249793270602822e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.815632074605674e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004656111996155,285.2765808105469,294.1499938964844,286.3448181152344,282.32257080078125,286.9957275390625,286.5848693847656,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931618114933,5.0645723170816845e-09,0.0009931568056344,-0.01232077088207,0.0,0.0,0.0,-0.0073235374875366,60.0,0.6613969206809998,-0.0,-6.72512072696918e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,9.336881339550018e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.832186333369464e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.262019789777696e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,9.832185605773702e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0004663964209612,285.2773742675781,294.1499938964844,286.3090515136719,282.3116760253906,286.9876403808594,286.55078125,285.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948365623131,5.260416102714771e-09,0.0009948312072083,-0.0128338523209095,0.0,0.0,0.0,-0.0074206246063113,60.0,0.6372461915016174,-0.0,-6.747822567376717e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.34550116653554e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.84126381808892e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.268724584719166e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.841263090493158e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0004668270121328,285.2777709960937,294.1499938964844,286.29248046875,282.30670166015625,286.9837646484375,286.5342102050781,285.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754962787,5.367813304957281e-09,0.0009957496076822,-0.013115213252604,0.0,0.0,0.0,-0.0074738659895956,60.0,0.626083493232727,-0.0,-6.760288329132892e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.37739823712036e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.874852548819037e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.293533417396247e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.874851821223274e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.000468420330435,285.2789306640625,294.1499938964844,286.2419738769531,282.2920837402344,286.9710693359375,286.4798889160156,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991532424464,5.76520342576714e-09,0.0009991474216803,-0.014156274497509,0.0,0.0,0.0,-0.007670868653804,60.0,0.5922210216522217,-0.0,-6.806512686807764e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.37739823712036e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.874852548819037e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.293533417396247e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.874851821223274e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.000468420330435,285.2789306640625,294.1499938964844,286.2419738769531,282.2920837402344,286.9710693359375,286.4798889160156,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991532424464,5.76520342576714e-09,0.0009991474216803,-0.014156274497509,0.0,0.0,0.0,-0.007670868653804,60.0,0.5922210216522217,-0.0,-6.806512686807764e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.41510807024315e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.914563270285726e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,7.322863530134782e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.914562542689964e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0004703040467575,285.2801208496094,294.1499938964844,286.1937866210937,282.2790222167969,286.9576416015625,286.4222717285156,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031710844486,6.235026717149594e-09,0.0010031647980213,-0.0153870331123471,0.0,0.0,0.0,-0.0079037798568606,60.0,0.5600118637084961,-0.0,-6.861365875465708e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.41510807024315e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.914563270285726e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,7.322863530134782e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.914562542689964e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0004703040467575,285.2801208496094,294.1499938964844,286.1937866210937,282.2790222167969,286.9576416015625,286.4222717285156,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031710844486,6.235026717149594e-09,0.0010031647980213,-0.0153870331123471,0.0,0.0,0.0,-0.0079037798568606,60.0,0.5600118637084961,-0.0,-6.861365875465708e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.435541869606824e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.93608045973815e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.338755676755682e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.936079732142387e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0004713247180916,285.2807006835937,294.1499938964844,286.1707458496094,282.2731628417969,286.95068359375,286.392578125,285.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053481673821,6.489602188963772e-09,0.0010053417645394,-0.0160538963973522,0.0,0.0,0.0,-0.0080299843102693,60.0,0.544587254524231,-0.0,-6.891180248658203e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.4565621111542e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.95821610558778e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,7.355104753514752e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.95821537799202e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004723747260868,285.2812805175781,294.1499938964844,286.1484375,282.267822265625,286.9435729980469,286.362548828125,285.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075877653434,6.751488257350502e-09,0.0010075810132548,-0.0167398862540721,0.0,0.0,0.0,-0.0081598116084933,60.0,0.5296144485473633,-0.0,-6.921917616864448e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
