time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286020,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.499319276073948e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001000324118649,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.3883609729819e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.000100032404589,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004745105397887,285.282470703125,294.1499938964844,286.1063537597656,282.2587890625,286.92889404296875,286.30242919921875,285.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121435625478,7.284197689472194e-09,0.0010121362283825,-0.0181352067738771,0.0,0.0,0.0,-0.0084238983690738,60.0,0.5011992454528809,-0.0,-6.98465285609018e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.499319276073948e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001000324118649,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.3883609729819e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.000100032404589,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004745105397887,285.282470703125,294.1499938964844,286.1063537597656,282.2587890625,286.92889404296875,286.30242919921875,285.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121435625478,7.284197689472194e-09,0.0010121362283825,-0.0181352067738771,0.0,0.0,0.0,-0.0084238983690738,60.0,0.5011992454528809,-0.0,-6.98465285609018e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.541037434246392e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001004717196337,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.420808105962351e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001004717196337,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0004765944322571,285.2836303710937,294.1499938964844,286.06805419921875,282.25225830078125,286.9137268066406,286.24346923828125,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165885323658,7.803956592056238e-09,0.0010165807325392,-0.0194965042173862,0.0,0.0,0.0,-0.0086815655231475,60.0,0.4748246967792511,-0.0,-7.0461361190155e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.541037434246392e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001004717196337,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.420808105962351e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001004717196337,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0004765944322571,285.2836303710937,294.1499938964844,286.06805419921875,282.25225830078125,286.9137268066406,286.24346923828125,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165885323658,7.803956592056238e-09,0.0010165807325392,-0.0194965042173862,0.0,0.0,0.0,-0.0086815655231475,60.0,0.4748246967792511,-0.0,-7.0461361190155e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.579377365298568e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001008754625217,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.450628618244082e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001008754625217,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0004785096389241,285.2848205566406,294.1499938964844,286.0340270996094,282.24853515625,286.89813232421875,286.1876220703125,285.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206737788394,8.281638486096199e-09,0.0010206655133515,-0.0207475032657384,0.0,0.0,0.0,-0.0089183738455176,60.0,0.4509908258914947,-0.0,-7.10287864080783e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.579377365298568e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001008754625217,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.450628618244082e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001008754625217,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0004785096389241,285.2848205566406,294.1499938964844,286.0340270996094,282.24853515625,286.89813232421875,286.1876220703125,285.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206737788394,8.281638486096199e-09,0.0010206655133515,-0.0207475032657384,0.0,0.0,0.0,-0.0089183738455176,60.0,0.4509908258914947,-0.0,-7.10287864080783e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.612274880055338e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001012218926916,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,7.476215250790119e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001012218854157,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0004801529285032,285.2859802246094,294.1499938964844,286.00469970703125,282.2479858398437,286.8822021484375,286.13623046875,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241791605949,8.691506181435216e-09,0.0010241704294458,-0.021820830181241,0.0,0.0,0.0,-0.0091215642169117,60.0,0.4298454225063324,-0.0,-7.151746928002467e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.612274880055338e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001012218926916,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,7.476215250790119e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001012218854157,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0004801529285032,285.2859802246094,294.1499938964844,286.00469970703125,282.2479858398437,286.8822021484375,286.13623046875,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241791605949,8.691506181435216e-09,0.0010241704294458,-0.021820830181241,0.0,0.0,0.0,-0.0091215642169117,60.0,0.4298454225063324,-0.0,-7.151746928002467e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.625997336115688e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0001013663932099,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.486888353014365e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0001013663859339,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0004808383819181,285.2865905761719,294.1499938964844,285.9919738769531,282.2489929199219,286.8741149902344,286.1128845214844,285.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025641337037,8.862475198156972e-09,0.0010256324894726,-0.0222685262560844,0.0,0.0,0.0,-0.0092063210904598,60.0,0.4205079078674316,-0.0,-7.172180715997456e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.637885523261502e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001014915760606,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.496133912354708e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0001014915687846,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004814322164747,285.28717041015625,294.1499938964844,285.9806213378906,282.2508850097656,286.8659973144531,286.09100341796875,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269080521538,9.010583390534066e-09,0.0010268990881741,-0.0226563476026058,0.0,0.0,0.0,-0.0092797446995973,60.0,0.4118897020816803,-0.0,-7.189905915083727e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.654690802562982e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001016685491777,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.509205170208588e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001016685419017,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004822716873604,285.288330078125,294.1499938964844,285.96221923828125,282.2575988769531,286.8497009277344,286.0523681640625,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286988690495,9.219962571194174e-09,0.0010286896722391,-0.023204592987895,0.0,0.0,0.0,-0.0093835443258285,60.0,0.3972485661506653,-0.0,-7.215001573968038e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.654690802562982e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001016685491777,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.509205170208588e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001016685419017,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004822716873604,285.288330078125,294.1499938964844,285.96221923828125,282.2575988769531,286.8497009277344,286.0523681640625,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286988690495,9.219962571194174e-09,0.0010286896722391,-0.023204592987895,0.0,0.0,0.0,-0.0093835443258285,60.0,0.3972485661506653,-0.0,-7.215001573968038e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.660785872256385e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001017327303998,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,7.513945456594229e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001017327231238,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0004825761425308,285.2892150878906,294.1499938964844,285.95233154296875,282.26544189453125,286.8373107910156,286.0278015136719,285.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293484665453,9.295894720651177e-09,0.0010293392697349,-0.0234034117311239,0.0,0.0,0.0,-0.0094211883842945,60.0,0.3886066377162933,-0.0,-7.22411286346869e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.661466901889072e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0001017399117699,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,7.514475873904303e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.000101739904494,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0004826101649086,285.2894897460937,294.1499938964844,285.95001220703125,282.2684326171875,286.8334350585937,286.0208740234375,285.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294212261214,9.304385706343511e-09,0.0010294119128957,-0.0234256424009799,0.0,0.0,0.0,-0.0094253979623317,60.0,0.3863131701946258,-0.0,-7.225132492294507e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.660028445068748e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001017247559502,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.513356831623241e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001017247559502,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0004825383075512,285.2906494140625,294.1499938964844,285.9423217773437,282.28277587890625,286.8172607421875,285.9967041015625,285.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292680235579,9.286456048585023e-09,0.0010292588267475,-0.0233786981552839,0.0,0.0,0.0,-0.0094165112823247,60.0,0.378974586725235,-0.0,-7.22298025834789e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.660028445068748e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001017247559502,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.513356831623241e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001017247559502,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0004825383075512,285.2906494140625,294.1499938964844,285.9423217773437,282.28277587890625,286.8172607421875,285.9967041015625,285.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292680235579,9.286456048585023e-09,0.0010292588267475,-0.0233786981552839,0.0,0.0,0.0,-0.0094165112823247,60.0,0.378974586725235,-0.0,-7.22298025834789e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.653825691202655e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001016594396787,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.508532144129276e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001016594324028,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004822284681722,285.29180908203125,294.1499938964844,285.9372863769531,282.2997131347656,286.80126953125,285.9780578613281,285.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286072501912,9.2091658743243e-09,0.0010285980533808,-0.0231763217598199,0.0,0.0,0.0,-0.0093781957402825,60.0,0.3736949563026428,-0.0,-7.213706254560749e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.653825691202655e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001016594396787,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.508532144129276e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001016594324028,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004822284681722,285.29180908203125,294.1499938964844,285.9372863769531,282.2997131347656,286.80126953125,285.9780578613281,285.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286072501912,9.2091658743243e-09,0.0010285980533808,-0.0231763217598199,0.0,0.0,0.0,-0.0093781957402825,60.0,0.3736949563026428,-0.0,-7.213706254560749e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.648905688663945e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001016076275845,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.504705718019977e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001016076275845,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004819827154278,285.2923889160156,294.1499938964844,285.9357604980469,282.3091735839844,286.7933959960937,285.970947265625,285.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028083031997,9.147866464331857e-09,0.0010280739516019,-0.0230158176273107,0.0,0.0,0.0,-0.0093478076159954,60.0,0.3718410432338714,-0.0,-7.206354979416575e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.64305581874214e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001015460293274,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,7.500155334128067e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0001015460220514,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0004816904838662,285.29296875,294.1499938964844,285.9349060058594,282.3193054199219,286.7855529785156,285.9648132324219,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274598607793,9.074978102319164e-09,0.0010274507803842,-0.0228249635547399,0.0,0.0,0.0,-0.0093116732314229,60.0,0.370351642370224,-0.0,-7.197619567023139e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.628283441998065e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0001013904620776,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.48866586945951e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001013904620776,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0004809525853488,285.2940979003906,294.1499938964844,285.93524169921875,282.3414611816406,286.7701110839844,285.9554443359375,285.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258859256282,8.890919112047868e-09,0.0010258769616484,-0.0223430059850215,0.0,0.0,0.0,-0.0092204278334975,60.0,0.3686557710170746,-0.0,-7.175582794616275e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.628283441998065e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0001013904620776,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.48866586945951e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001013904620776,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0004809525853488,285.2940979003906,294.1499938964844,285.93524169921875,282.3414611816406,286.7701110839844,285.9554443359375,285.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258859256282,8.890919112047868e-09,0.0010258769616484,-0.0223430059850215,0.0,0.0,0.0,-0.0092204278334975,60.0,0.3686557710170746,-0.0,-7.175582794616275e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,9.609884000383316e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001011967178783,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.474355516023934e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001011967106023,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004800335154868,285.29522705078125,294.1499938964844,285.9383239746094,282.3661804199219,286.7550354003906,285.9499206542969,285.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239254916086,8.661677597388007e-09,0.0010239168768748,-0.0217427164316177,0.0,0.0,0.0,-0.0091067841276526,60.0,0.3688478171825409,-0.0,-7.148184266725367e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,9.609884000383316e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001011967178783,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.474355516023934e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001011967106023,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004800335154868,285.29522705078125,294.1499938964844,285.9383239746094,282.3661804199219,286.7550354003906,285.9499206542969,285.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239254916086,8.661677597388007e-09,0.0010239168768748,-0.0217427164316177,0.0,0.0,0.0,-0.0091067841276526,60.0,0.3688478171825409,-0.0,-7.148184266725367e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.58844175329432e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0001009709158097,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.457677565980703e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001009709085337,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004789624072145,285.2963562011719,294.1499938964844,285.9442443847656,282.3934631347656,286.7403259277344,285.9474792480469,285.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216409573331,8.394515305099048e-09,0.0010216324590146,-0.0210431013256311,0.0,0.0,0.0,-0.0089743407443165,60.0,0.3707656562328338,-0.0,-7.116319977740204e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.58844175329432e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0001009709158097,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.457677565980703e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001009709085337,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004789624072145,285.2963562011719,294.1499938964844,285.9442443847656,282.3934631347656,286.7403259277344,285.9474792480469,285.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216409573331,8.394515305099048e-09,0.0010216324590146,-0.0210431013256311,0.0,0.0,0.0,-0.0089743407443165,60.0,0.3707656562328338,-0.0,-7.116319977740204e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.56452131504193e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001007190148811,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.439072942361236e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001007190148811,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004777675203513,285.2974853515625,294.1499938964844,285.9530029296875,282.4232482910156,286.72607421875,285.94805908203125,285.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019092160277,8.096480819119733e-09,0.0010190841276198,-0.0202626045793294,0.0,0.0,0.0,-0.0088265929371118,60.0,0.3746236562728882,-0.0,-7.08085678979842e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.56452131504193e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001007190148811,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.439072942361236e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001007190148811,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004777675203513,285.2974853515625,294.1499938964844,285.9530029296875,282.4232482910156,286.72607421875,285.94805908203125,285.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019092160277,8.096480819119733e-09,0.0010190841276198,-0.0202626045793294,0.0,0.0,0.0,-0.0088265929371118,60.0,0.3746236562728882,-0.0,-7.08085678979842e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.551826951792464e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001005853409878,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.429199467878789e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001005853409878,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0004771334351971,285.29803466796875,294.1499938964844,285.9584655761719,282.4390869140625,286.7191162109375,285.949462890625,285.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017739647068,7.938322887923732e-09,0.0010177317308261,-0.0198484025895595,0.0,0.0,0.0,-0.0087481867522001,60.0,0.3773034512996673,-0.0,-7.0620735925786e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.538835001876578e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0001004485311568,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.419094617944211e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001004485238809,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004764844488818,285.298583984375,294.1499938964844,285.96466064453125,282.45556640625,286.7122802734375,285.951416015625,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163553524762,7.776451482754965e-09,0.0010163476690649,-0.0194244645535945,0.0,0.0,0.0,-0.0086679402738809,60.0,0.3803668320178985,-0.0,-7.042875438401097e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.512183896731584e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001001678829197,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,7.398366869892925e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001001678829197,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004751532105728,285.2996826171875,294.1499938964844,285.9792785644531,282.4903869628906,286.69903564453125,285.9572448730469,285.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135157499462,7.444405536460863e-09,0.0010135082993656,-0.0185548141598701,0.0,0.0,0.0,-0.0085033318027853,60.0,0.3880193829536438,-0.0,-7.003575319686206e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.512183896731584e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001001678829197,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,7.398366869892925e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001001678829197,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004751532105728,285.2996826171875,294.1499938964844,285.9792785644531,282.4903869628906,286.69903564453125,285.9572448730469,285.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135157499462,7.444405536460863e-09,0.0010135082993656,-0.0185548141598701,0.0,0.0,0.0,-0.0085033318027853,60.0,0.3880193829536438,-0.0,-7.003575319686206e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.489540389040484e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.992943523684517e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.380754686892033e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.992943523684517e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0004740220902021,285.30059814453125,294.1499938964844,285.99383544921875,282.52154541015625,286.6883239746094,285.964111328125,285.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111030424013,7.162284543227315e-09,0.0010110959410667,-0.017815887928009,0.0,0.0,0.0,-0.0083634722977876,60.0,0.3960465490818023,-0.0,-6.97027076057566e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.485246846452355e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.988422243623064e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.377415022347122e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.988421516027302e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004738076240755,285.30078125,294.1499938964844,285.9968566894531,282.5276794433594,286.68634033203125,285.9656066894531,285.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106455301865,7.108789112919567e-09,0.0010106384288519,-0.0176757685840129,0.0,0.0,0.0,-0.0083369519561529,60.0,0.3977226018905639,-0.0,-6.963964693795789e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,9.458718704991044e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.960486931959168e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,7.356781861744821e-05,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.960486204363406e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004724824684672,285.3018798828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6742553710937,285.976318359375,285.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078189661726,6.778269057150511e-09,0.0010078122140839,-0.0168100334703922,0.0,0.0,0.0,-0.0081730987876653,60.0,0.4094430804252624,-0.0,-6.92506461064113e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,9.458718704991044e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.960486931959168e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,7.356781861744821e-05,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.960486204363406e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004724824684672,285.3018798828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6742553710937,285.976318359375,285.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078189661726,6.778269057150511e-09,0.0010078122140839,-0.0168100334703922,0.0,0.0,0.0,-0.0081730987876653,60.0,0.4094430804252624,-0.0,-6.92506461064113e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.4331699074246e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.9335826234892e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,7.336910493904725e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.93358189589344e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004712062655016,285.3029479980469,294.1499938964844,286.041259765625,282.6095886230469,286.6628112792969,285.98931884765625,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005096710287,6.459954793314182e-09,0.001005090191029,-0.015976233407855,0.0,0.0,0.0,-0.008015296421945,60.0,0.4232359826564789,-0.0,-6.887704273594863e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.4331699074246e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.9335826234892e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,7.336910493904725e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.93358189589344e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004712062655016,285.3029479980469,294.1499938964844,286.041259765625,282.6095886230469,286.6628112792969,285.98931884765625,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005096710287,6.459954793314182e-09,0.001005090191029,-0.015976233407855,0.0,0.0,0.0,-0.008015296421945,60.0,0.4232359826564789,-0.0,-6.887704273594863e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.420925925951452e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.920689626596868e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,7.327387720579281e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.920688899001108e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0004705946776084,285.3034973144531,294.1499938964844,286.0542907714844,282.631591796875,286.6573791503906,285.9966735839844,285.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037920437753,6.307411037909105e-09,0.0010037857573479,-0.0155766448006033,0.0,0.0,0.0,-0.0079396739602088,60.0,0.4309572577476501,-0.0,-6.869836255418704e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
