time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288360,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.409037011209875e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.908169886330144e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.318141433643177e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.90816915873438e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004700008139479,285.30401611328125,294.1499938964844,286.068115234375,282.6541748046875,286.6520690917969,286.0045471191406,285.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025253286585,6.159287302409666e-09,0.0010025191586464,-0.0151886269450187,0.0,0.0,0.0,-0.0078662419691681,60.0,0.4391516447067261,-0.0,-6.852508249721724e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.386623423779385e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.884566679829732e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.300708239199594e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.884566679829732e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004688811895903,285.3050842285156,294.1499938964844,286.0981750488281,282.7012023925781,286.6420288085937,286.0219421386719,285.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.8800302404904414e-09,0.0010001311311498,-0.0144570814445614,0.0,0.0,0.0,-0.0077278022654354,60.0,0.4572014510631561,-0.0,-6.81989860140675e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.386623423779385e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.884566679829732e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.300708239199594e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.884566679829732e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004688811895903,285.3050842285156,294.1499938964844,286.0981750488281,282.7012023925781,286.6420288085937,286.0219421386719,285.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.8800302404904414e-09,0.0010001311311498,-0.0144570814445614,0.0,0.0,0.0,-0.0077278022654354,60.0,0.4572014510631561,-0.0,-6.81989860140675e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.36609139898792e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.862946171779186e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.284738967427984e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.862945444183424e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.000467855570605,285.3061218261719,294.1499938964844,286.1314392089844,282.7505798339844,286.6327514648437,286.04156494140625,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979492751881,5.624224641564979e-09,0.0009979436872527,-0.0137869492173194,0.0,0.0,0.0,-0.0076009877957403,60.0,0.4774629473686218,-0.0,-6.790096307440764e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.36609139898792e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.862946171779186e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.284738967427984e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.862945444183424e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.000467855570605,285.3061218261719,294.1499938964844,286.1314392089844,282.7505798339844,286.6327514648437,286.04156494140625,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979492751881,5.624224641564979e-09,0.0009979436872527,-0.0137869492173194,0.0,0.0,0.0,-0.0076009877957403,60.0,0.4774629473686218,-0.0,-6.790096307440764e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.34748604777269e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.843353473115712e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.270267815329134e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.843352745519952e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.000466926197987,285.30718994140625,294.1499938964844,286.1679992675781,282.80230712890625,286.6242980957031,286.0634155273437,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959668386727,5.392419843985863e-09,0.0009959613671526,-0.0131796756759285,0.0,0.0,0.0,-0.0074860719032585,60.0,0.4999659657478332,-0.0,-6.763146132016118e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.34748604777269e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.843353473115712e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.270267815329134e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.843352745519952e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.000466926197987,285.30718994140625,294.1499938964844,286.1679992675781,282.80230712890625,286.6242980957031,286.0634155273437,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959668386727,5.392419843985863e-09,0.0009959613671526,-0.0131796756759285,0.0,0.0,0.0,-0.0074860719032585,60.0,0.4999659657478332,-0.0,-6.763146132016118e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.330722969025372e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.825701272347942e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.257230026880279e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.82570054475218e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004660888516809,285.3082275390625,294.1499938964844,286.2078857421875,282.8563842773437,286.61669921875,286.0875549316406,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941806783899,5.183570905842316e-09,0.0009941754397004,-0.0126325292512774,0.0,0.0,0.0,-0.0073825363069772,60.0,0.5247483253479004,-0.0,-6.738910229842078e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.330722969025372e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.825701272347942e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.257230026880279e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.82570054475218e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004660888516809,285.3082275390625,294.1499938964844,286.2078857421875,282.8563842773437,286.61669921875,286.0875549316406,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941806783899,5.183570905842316e-09,0.0009941754397004,-0.0126325292512774,0.0,0.0,0.0,-0.0073825363069772,60.0,0.5247483253479004,-0.0,-6.738910229842078e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.322912228526548e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.817476529860868e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.251155329868197e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.817475802265108e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004656986857298,285.3087463378906,294.1499938964844,286.2290954589844,282.8843078613281,286.6132202148437,286.1004943847656,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933484252542,5.086257637287872e-09,0.00099334330298,-0.0123775824904441,0.0,0.0,0.0,-0.0073342937976121,60.0,0.5380197167396545,-0.0,-6.727632495540092e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.315324859926476e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.809486073208971e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,7.245253073051572e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.809485345613211e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0004653196665458,285.3092346191406,294.1499938964844,286.2511291503906,282.9128112792969,286.6099853515625,286.1139831542969,285.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925398044288,4.991719038116571e-09,0.0009925347985699,-0.012129901908338,0.0,0.0,0.0,-0.0072874263860285,60.0,0.5518134236335754,-0.0,-6.716685874152972e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.3007372925058e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,9.794125071493907e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.233907672343776e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.794124343898147e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004645910230465,285.3102722167969,294.1499938964844,286.2978210449219,282.97149658203125,286.6042175292969,286.1427001953125,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909856598824,4.809981746234371e-09,0.0009909807704389,-0.011653765104711,0.0,0.0,0.0,-0.0071973311714828,60.0,0.5811495184898376,-0.0,-6.695666598943717e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.3007372925058e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,9.794125071493907e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.233907672343776e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.794124343898147e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004645910230465,285.3102722167969,294.1499938964844,286.2978210449219,282.97149658203125,286.6042175292969,286.1427001953125,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909856598824,4.809981746234371e-09,0.0009909807704389,-0.011653765104711,0.0,0.0,0.0,-0.0071973311714828,60.0,0.5811495184898376,-0.0,-6.695666598943717e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.287816646974534e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.780518303159624e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,7.223858119687065e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.780518303159624e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004639455873984,285.31121826171875,294.1499938964844,286.34381103515625,283.02752685546875,286.5997619628906,286.1711730957031,285.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896088158711,4.6489980753960936e-09,0.0009896041592583,-0.0112319951876997,0.0,0.0,0.0,-0.0071175247430801,60.0,0.610197126865387,-0.0,-6.677075248262554e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.286707063438372e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,9.779350511962548e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.222995191114023e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,9.779349784366786e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004638901737052,285.311279296875,294.1499938964844,286.3479309082031,283.0325012207031,286.59942626953125,286.1737060546875,285.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894906543195,4.635179351453189e-09,0.0009894859977066,-0.0111957900226116,0.0,0.0,0.0,-0.0071106739342212,60.0,0.6127925515174866,-0.0,-6.675480079820775e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.273156319977716e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.765080903889611e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.212455966509879e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.76508017629385e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004632132768165,285.31231689453125,294.1499938964844,286.4015808105469,283.0957336425781,286.5955810546875,286.2068176269531,285.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880467550829,4.46635173290133e-09,0.0009880423313006,-0.0107534611597657,0.0,0.0,0.0,-0.0070269787684082,60.0,0.6466395258903503,-0.0,-6.656013340489153e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.273156319977716e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.765080903889611e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.212455966509879e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.76508017629385e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0004632132768165,285.31231689453125,294.1499938964844,286.4015808105469,283.0957336425781,286.5955810546875,286.2068176269531,285.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880467550829,4.46635173290133e-09,0.0009880423313006,-0.0107534611597657,0.0,0.0,0.0,-0.0070269787684082,60.0,0.6466395258903503,-0.0,-6.656013340489153e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.26019056350924e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.751426841830836e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,7.20237148925662e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.751426841830836e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004625656001735,285.3133239746094,294.1499938964844,286.4587707519531,283.16119384765625,286.5928649902344,286.24224853515625,285.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866652544587,4.304808953747852e-09,0.0009866609470918,-0.0103302132338285,0.0,0.0,0.0,-0.0069468948058784,60.0,0.6829553246498108,-0.0,-6.637412752752425e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.26019056350924e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.751426841830836e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,7.20237148925662e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.751426841830836e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004625656001735,285.3133239746094,294.1499938964844,286.4587707519531,283.16119384765625,286.5928649902344,286.24224853515625,285.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866652544587,4.304808953747852e-09,0.0009866609470918,-0.0103302132338285,0.0,0.0,0.0,-0.0069468948058784,60.0,0.6829553246498108,-0.0,-6.637412752752425e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.253950702259316e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.744855924509466e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,7.197517697932199e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.744855924509466e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0004622538981493,285.3138122558594,294.1499938964844,286.4887084960937,283.1947631835937,286.59185791015625,286.2607116699219,285.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860002901405,4.22706580849308e-09,0.0009859960991889,-0.0101265208795666,0.0,0.0,0.0,-0.0069083534181118,60.0,0.7019232511520386,-0.0,-6.62846986188015e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.247945854440331e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.73853238974698e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.192847260739654e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.73853238974698e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0004619539540726,285.3143005371094,294.1499938964844,286.5195617675781,283.2288818359375,286.5911865234375,286.27978515625,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853604715317,4.1522514315772704e-09,0.0009853563969954,-0.0099305026233196,0.0,0.0,0.0,-0.0068712648935616,60.0,0.7215535044670105,-0.0,-6.619870163149244e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.236615005647764e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.72660127445124e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,7.184034620877355e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.72660054685548e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0004613879718817,285.3153076171875,294.1499938964844,286.5840148925781,283.2987365722656,286.5905456542969,286.3193664550781,285.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153128229,4.0110847976393416e-09,0.0009841491701081,-0.0095606315881013,0.0,0.0,0.0,-0.0068012820556759,60.0,0.7624165415763855,-0.0,-6.603658420090143e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.236615005647764e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.72660127445124e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,7.184034620877355e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.72660054685548e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0004613879718817,285.3153076171875,294.1499938964844,286.5840148925781,283.2987365722656,286.5905456542969,286.3193664550781,285.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153128229,4.0110847976393416e-09,0.0009841491701081,-0.0095606315881013,0.0,0.0,0.0,-0.0068012820556759,60.0,0.7624165415763855,-0.0,-6.603658420090143e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.226437396137044e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.715883788885547e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,7.176119106588885e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.715883061289789e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004608795861713,285.3162841796875,294.1499938964844,286.65216064453125,283.3707275390625,286.5911560058594,286.3612976074219,285.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830687195062,3.884284005550853e-09,0.0009830648778006,-0.009228398092091,0.0,0.0,0.0,-0.0067384210415184,60.0,0.8059249520301819,-0.0,-6.589113610289132e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.226437396137044e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.715883788885547e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,7.176119106588885e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.715883061289789e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004608795861713,285.3162841796875,294.1499938964844,286.65216064453125,283.3707275390625,286.5911560058594,286.3612976074219,285.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830687195062,3.884284005550853e-09,0.0009830648778006,-0.009228398092091,0.0,0.0,0.0,-0.0067384210415184,60.0,0.8059249520301819,-0.0,-6.589113610289132e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.217633487423882e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.706612036097796e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,7.169270975282416e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.706611308502032e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0004604397690854,285.3172607421875,294.1499938964844,286.7240600585937,283.4448547363281,286.593017578125,286.4057312011719,285.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821305284276,3.774590418004209e-09,0.0009821268031373,-0.0089409844949841,0.0,0.0,0.0,-0.0066840411163866,60.0,0.8519983887672424,-0.0,-6.576544109293536e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.217633487423882e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.706612036097796e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,7.169270975282416e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.706611308502032e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0004604397690854,285.3172607421875,294.1499938964844,286.7240600585937,283.4448547363281,286.593017578125,286.4057312011719,285.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821305284276,3.774590418004209e-09,0.0009821268031373,-0.0089409844949841,0.0,0.0,0.0,-0.0066840411163866,60.0,0.8519983887672424,-0.0,-6.576544109293536e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.210326243191956e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.698917710920796e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,7.163587724789977e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.698916983325034e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0004600747779477,285.3182373046875,294.1499938964844,286.7997436523437,283.5210876464844,286.59600830078125,286.45245361328125,285.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813519427552,3.6835545724756e-09,0.0009813482174649,-0.0087024560198187,0.0,0.0,0.0,-0.0066389101557433,60.0,0.9004181027412415,-0.0,-6.566121157902671e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.210326243191956e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.698917710920796e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,7.163587724789977e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.698916983325034e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0004600747779477,285.3182373046875,294.1499938964844,286.7997436523437,283.5210876464844,286.59600830078125,286.45245361328125,285.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813519427552,3.6835545724756e-09,0.0009813482174649,-0.0087024560198187,0.0,0.0,0.0,-0.0066389101557433,60.0,0.9004181027412415,-0.0,-6.566121157902671e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.207318362314254e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.69574975897558e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,7.161248504417017e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.69574975897558e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004599245439749,285.3187255859375,294.1499938964844,286.8390197753906,283.5599670410156,286.5980529785156,286.4769592285156,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810314513742,3.646078994279378e-09,0.0009810277260839,-0.0086042638868093,0.0,0.0,0.0,-0.0066203316673636,60.0,0.9257602691650392,-0.0,-6.561833032492359e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.204729576595128e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.693024185253309e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,7.159235246945173e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.693023457657546e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0004597952356562,285.3192138671875,294.1499938964844,286.8792724609375,283.5993347167969,286.60040283203125,286.50213623046875,285.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807555470615,3.6138270154140165e-09,0.0009807519381865,-0.0085197575390338,0.0,0.0,0.0,-0.0066043427214026,60.0,0.9516863226890564,-0.0,-6.558143894608294e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.200932981912048e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.689026046544312e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,7.156281935749575e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.689025318948552e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004596055659931,285.3201904296875,294.1499938964844,286.9626770019531,283.6796569824219,286.6060791015625,286.5547790527344,285.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803508874028,3.5665204123347394e-09,0.0009803473949432,-0.0083958050236105,0.0,0.0,0.0,-0.0065808906219899,60.0,1.005542874336243,-0.0,-6.552734532760951e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.200932981912048e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.689026046544312e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,7.156281935749575e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.689025318948552e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004596055659931,285.3201904296875,294.1499938964844,286.9626770019531,283.6796569824219,286.6060791015625,286.5547790527344,285.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803508874028,3.5665204123347394e-09,0.0009803473949432,-0.0083958050236105,0.0,0.0,0.0,-0.0065808906219899,60.0,1.005542874336243,-0.0,-6.552734532760951e-08,0.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.0,0.050000000745058,9.19913363759406e-05,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.0,0.050000000745058,9.68713138718158e-05,298.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.050000000745058,7.154882769100368e-05,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.0,0.050000000745058,9.68713065958582e-05,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.050000000745058,0.0004595156933646,285.3211364746094,291.1499938964844,287.04998779296875,283.7619323730469,286.61328125,286.611328125,285.42205810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009801591513678,3.5441045653783476e-09,0.0009801556589081,-0.0083370711654424,0.0,0.0,0.0,-0.0065697780810296,60.0,1.0624382495880127,-0.0,-6.550171605113064e-08,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.0,0.050000000745058,9.19913363759406e-05,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.0,0.050000000745058,9.68713138718158e-05,298.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.050000000745058,7.154882769100368e-05,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.0,0.050000000745058,9.68713065958582e-05,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.050000000745058,0.0004595156933646,285.3211364746094,291.1499938964844,287.04998779296875,283.7619323730469,286.61328125,286.611328125,285.42205810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009801591513678,3.5441045653783476e-09,0.0009801556589081,-0.0083370711654424,0.0,0.0,0.0,-0.0065697780810296,60.0,1.0624382495880127,-0.0,-6.550171605113064e-08,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6286150217056274,0.050000000745058,0.0408564992249012,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6286150217056274,0.050000000745058,0.0430238619446754,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6286150217056274,0.050000000745058,0.0317772775888443,297.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6286150217056274,0.050000000745058,0.0430238619446754,298.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6286150217056274,0.050000000745058,0.2040866613388061,285.4099426269531,291.1499938964844,287.0957336425781,283.8036499023437,292.6395874023437,294.825927734375,285.5419616699219,1.0,0.1097215339541435,0.0680351257324218,0.0680351257324218,1.0,1.0,-0.4360886216163635,0.0001827528467401,0.4359058737754822,-0.1836234182119369,0.0,0.0,0.0,10.149369239807127,60.0,965.2843627929688,-0.0,12.28439235687256,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.6265493035316467,0.050000000745058,0.0452532321214675,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.6265493035316467,0.050000000745058,0.0476538315415382,298.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.6265493035316467,0.050000000745058,0.0351969599723815,297.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.6265493035316467,0.050000000745058,0.0476538315415382,298.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.6265493035316467,0.050000000745058,0.2260492742061615,286.0165405273437,291.1499938964844,287.1435241699219,283.8454895019531,293.6602478027344,297.8970031738281,286.55877685546875,1.0,0.1211002618074417,0.1360702514648437,0.1360702514648437,1.0,1.0,-0.4821783900260925,0.009730557911098,0.4724478423595428,-0.1863866299390792,0.0,0.0,0.0,12.490663528442385,60.0,2041.183837890625,-0.0,16.688833236694336,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0456995666027069,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0481238439679145,298.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0355441085994243,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0481238439679145,298.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.2282788008451461,287.82965087890625,291.1499938964844,287.2451171875,283.9295959472656,293.6859130859375,298.0938720703125,288.1620483398437,1.0,0.1406101584434509,0.2721405029296875,0.2721405029296875,1.0,1.0,-0.4869355261325836,0.0453881993889808,0.4415473341941833,-0.1522064954042434,0.0,0.0,0.0,20.015979766845703,60.0,2010.65234375,-0.0,23.20207977294922,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
