time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290640,298.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0456995666027069,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0481238439679145,298.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0355441085994243,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.0481238439679145,298.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.5677435994148254,0.050000000745058,0.2282788008451461,287.82965087890625,291.1499938964844,287.2451171875,283.9295959472656,293.6859130859375,298.0938720703125,288.1620483398437,1.0,0.1406101584434509,0.2721405029296875,0.2721405029296875,1.0,1.0,-0.4869355261325836,0.0453881993889808,0.4415473341941833,-0.1522064954042434,0.0,0.0,0.0,20.015979766845703,60.0,2010.65234375,-0.0,23.20207977294922,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.5466000437736511,0.050000000745058,0.0458370558917522,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.5466000437736511,0.050000000745058,0.0482686273753643,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.5466000437736511,0.050000000745058,0.0356510430574417,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.5466000437736511,0.050000000745058,0.0482686273753643,298.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.5466000437736511,0.050000000745058,0.2289655953645706,288.4490661621094,291.1499938964844,287.2987060546875,283.9718017578125,293.6944274902344,298.06805419921875,288.73553466796875,1.0,0.1490144580602646,0.3401756584644317,0.3401756584644317,1.0,1.0,-0.4884006381034851,0.0732746571302414,0.4151259660720825,-0.1248708516359329,0.0,0.0,0.0,23.69244766235352,60.0,1827.26904296875,-0.0,26.35655403137207,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.5302789211273193,0.050000000745058,0.0459687374532222,297.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.5302789211273193,0.050000000745058,0.0484072938561439,298.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.5302789211273193,0.050000000745058,0.0357534624636173,297.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.5302789211273193,0.050000000745058,0.0484072938561439,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.5302789211273193,0.050000000745058,0.2296233624219894,288.99920654296875,291.1499938964844,287.3541259765625,284.0140380859375,293.722900390625,298.0779724121094,289.2616271972656,1.0,0.156574934720993,0.4721405208110809,0.4721405208110809,0.9982117414474488,1.0,-0.4898039996623993,0.1404404640197754,0.3493635654449463,-0.0584432855248451,0.0,0.0,0.0,27.22112464904785,60.0,1652.8231201171875,-0.0,29.38887596130371,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0462082251906394,297.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0486594848334789,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0359397307038307,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0486594848334789,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.2308196425437927,289.9742126464844,291.1499938964844,287.4700012207031,284.0986328125,293.43084716796875,298.1271057128906,290.18865966796875,1.0,0.1693986356258392,0.7360702753067017,0.7360702753067017,0.9946351647377014,1.0,-0.4923557043075561,0.2207555472850799,0.2716001272201538,0.0207630284130573,0.0,0.0,0.0,33.63350296020508,60.0,1286.318359375,-0.0,34.95740509033203,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0462082251906394,297.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0486594848334789,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0359397307038307,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.0486594848334789,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295349121094,0.5080980658531189,0.050000000745058,0.2308196425437927,289.9742126464844,291.1499938964844,287.4700012207031,284.0986328125,293.43084716796875,298.1271057128906,290.18865966796875,1.0,0.1693986356258392,0.7360702753067017,0.7360702753067017,0.9946351647377014,1.0,-0.4923557043075561,0.2207555472850799,0.2716001272201538,0.0207630284130573,0.0,0.0,0.0,33.63350296020508,60.0,1286.318359375,-0.0,34.95740509033203,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0464122034609317,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0488742850720882,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0360983796417713,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0488742850720882,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.2318385690450668,290.6929931640625,291.1499938964844,287.5921325683594,284.18316650390625,293.2058410644531,298.1788635253906,290.8432006835937,1.0,0.1795597970485687,1.0,1.0,0.991058588027954,1.0,-0.4945292472839355,0.2326205223798751,0.2619087100028991,0.0319701731204986,0.0,0.0,0.0,39.08808517456055,60.0,915.5382690429688,-0.0,39.75650787353516,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0464122034609317,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0488742850720882,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0360983796417713,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.0488742850720882,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.4943137168884277,0.050000000745058,0.2318385690450668,290.6929931640625,291.1499938964844,287.5921325683594,284.18316650390625,293.2058410644531,298.1788635253906,290.8432006835937,1.0,0.1795597970485687,1.0,1.0,0.991058588027954,1.0,-0.4945292472839355,0.2326205223798751,0.2619087100028991,0.0319701731204986,0.0,0.0,0.0,39.08808517456055,60.0,915.5382690429688,-0.0,39.75650787353516,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.4884221255779266,0.050000000745058,0.0465142168104648,297.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.4884221255779266,0.050000000745058,0.0489817075431346,298.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.4884221255779266,0.050000000745058,0.0361777245998382,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.4884221255779266,0.050000000745058,0.0489817075431346,297.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.4884221255779266,0.050000000745058,0.2323481291532516,291.0305480957031,291.1499938964844,287.66558837890625,284.2320861816406,293.2289733886719,298.1817321777344,291.1672668457031,1.0,0.1844160109758377,1.0,1.0,0.9909625053405762,1.0,-0.4956162571907043,0.2331941872835159,0.2624220550060272,0.0322434641420841,0.0,0.0,0.0,41.81527328491211,60.0,787.5067138671875,-0.0,42.17303466796875,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4847526252269745,0.050000000745058,0.0465810112655162,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4847526252269745,0.050000000745058,0.0490520484745502,298.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4847526252269745,0.050000000745058,0.0362296737730503,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4847526252269745,0.050000000745058,0.0490520484745502,297.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4847526252269745,0.050000000745058,0.2326817959547042,291.2563171386719,290.6499938964844,287.7199401855469,284.2674865722656,293.25543212890625,298.18267822265625,291.3834228515625,1.0,0.1875221729278564,1.0,1.0,0.9908928871154784,1.0,-0.4963279962539673,0.2335029393434524,0.262825071811676,0.0323574058711528,0.0,0.0,0.0,43.60099792480469,48.0,713.3351440429688,-0.0,43.760929107666016,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.0466231703758239,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.049096442759037,298.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.0362624675035476,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.049096442759037,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.2328923940658569,291.7265930175781,290.1499938964844,287.8528137207031,284.3513488769531,293.32098388671875,298.18768310546875,291.8299255371094,1.0,0.1889688968658447,1.0,1.0,0.9907271862030028,1.0,-0.4967775642871856,0.2336941957473755,0.2630833685398102,0.0324430018663406,0.0,0.0,0.0,44.72832107543945,36.0,567.6920166015625,-0.0,44.7656364440918,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.0466231703758239,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.049096442759037,298.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.0362624675035476,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.049096442759037,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054748535156,0.4824751317501068,0.050000000745058,0.2328923940658569,291.7265930175781,290.1499938964844,287.8528137207031,284.3513488769531,293.32098388671875,298.18768310546875,291.8299255371094,1.0,0.1889688968658447,1.0,1.0,0.9907271862030028,1.0,-0.4967775642871856,0.2336941957473755,0.2630833685398102,0.0324430018663406,0.0,0.0,0.0,44.72832107543945,36.0,567.6920166015625,-0.0,44.7656364440918,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.907958984375,0.483683317899704,0.050000000745058,0.0466007627546787,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.907958984375,0.483683317899704,0.050000000745058,0.0490728467702865,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.907958984375,0.483683317899704,0.050000000745058,0.0362450368702411,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.907958984375,0.483683317899704,0.050000000745058,0.0490728467702865,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.907958984375,0.483683317899704,0.050000000745058,0.2327804565429687,291.92694091796875,290.1499938964844,287.9209899902344,284.39306640625,293.3548278808594,298.1913757324219,292.019775390625,1.0,0.1877779811620712,1.0,1.0,0.9906443357467652,1.0,-0.496538907289505,0.2335864305496215,0.2629524767398834,0.0324187204241752,0.0,0.0,0.0,44.129425048828125,36.0,507.4839477539063,-0.0,44.23165893554688,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.4861708283424377,0.050000000745058,0.0465549789369106,297.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.4861708283424377,0.050000000745058,0.0490246340632438,298.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.4861708283424377,0.050000000745058,0.0362094268202781,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.4861708283424377,0.050000000745058,0.0490246340632438,297.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0898132324219,0.4861708283424377,0.050000000745058,0.2325517684221267,292.1068725585937,289.6499938964844,287.9902038574219,284.4346008300781,293.38897705078125,298.19561767578125,292.1903991699219,1.0,0.1854989826679229,1.0,1.0,0.9888343214988708,1.0,-0.4960511326789856,0.2333907634019851,0.2626603841781616,0.0323836654424667,0.0,0.0,0.0,42.90572738647461,25.0,454.5203857421875,-0.0,43.14214706420898,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0464141480624675,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0488763339817523,298.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0360998921096324,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0488763339817523,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.231848269701004,292.4145202636719,289.1499938964844,288.1314697265625,284.5170593261719,293.45867919921875,298.20526123046875,292.4825744628906,1.0,0.178537979722023,1.0,1.0,0.9852142333984376,1.0,-0.4945506155490875,0.2327656596899032,0.261784940958023,0.0322574488818645,0.0,0.0,0.0,39.14152526855469,25.0,367.4400329589844,-0.0,39.80369186401367,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0464141480624675,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0488763339817523,298.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0360998921096324,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.0488763339817523,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.400634765625,0.4941967725753784,0.050000000745058,0.231848269701004,292.4145202636719,289.1499938964844,288.1314697265625,284.5170593261719,293.45867919921875,298.20526123046875,292.4825744628906,1.0,0.178537979722023,1.0,1.0,0.9852142333984376,1.0,-0.4945506155490875,0.2327656596899032,0.261784940958023,0.0322574488818645,0.0,0.0,0.0,39.14152526855469,25.0,367.4400329589844,-0.0,39.80369186401367,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.0461356416344642,297.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.048583049327135,298.296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.7957626581192017,0.1790246814489364,0.1227836981415748,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.048583049327135,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.2304570823907852,292.7040710449219,288.6499938964844,288.2760314941406,284.5985717773437,293.587890625,298.2066955566406,292.76953125,1.0,0.1749314069747924,1.0,1.0,0.9815940856933594,1.0,-0.5958635807037354,0.2766496241092682,0.3192139863967895,0.0490687899291515,0.0,0.0,0.0,32.43476486206055,25.0,352.0762939453125,-0.0,44.896820068359375,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.0461356416344642,297.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.048583049327135,298.296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.7957626581192017,0.1790246814489364,0.1227836981415748,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.048583049327135,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.5139539241790771,0.050000000745058,0.2304570823907852,292.7040710449219,288.6499938964844,288.2760314941406,284.5985717773437,293.587890625,298.2066955566406,292.76953125,1.0,0.1749314069747924,1.0,1.0,0.9815940856933594,1.0,-0.5958635807037354,0.2766496241092682,0.3192139863967895,0.0490687899291515,0.0,0.0,0.0,32.43476486206055,25.0,352.0762939453125,-0.0,44.896820068359375,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8514709472656,0.5178290605545044,0.1643279045820236,0.0460917428135871,297.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8514709472656,0.5178290605545044,0.050000000745058,0.0485368259251117,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8821716308594,0.8114293217658997,0.1831176280975341,0.1274200081825256,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8514709472656,0.5178290605545044,0.050000000745058,0.0485368259251117,297.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8514709472656,0.5178290605545044,0.050000000745058,0.2302377969026565,292.8701477050781,288.6499938964844,288.36114501953125,284.6452941894531,293.6138610839844,298.1874084472656,292.9199523925781,1.0,0.1732751280069351,1.0,1.0,0.949363887310028,1.0,-0.6010060906410217,0.2794883251190185,0.3215177357196808,0.0505896620452404,0.0,0.0,0.0,31.303613662719727,25.0,318.9449462890625,-0.0,44.33761215209961,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.98211669921875,0.7883263826370239,0.1672838032245636,0.1335342526435852,297.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.95587158203125,0.5423877835273743,0.050000000745058,0.0483010411262512,298.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.98638916015625,0.8473606705665588,0.1871482580900192,0.1297488510608673,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.95587158203125,0.5423877835273743,0.050000000745058,0.0483010411262512,297.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.95587158203125,0.5423877835273743,0.050000000745058,0.2291193455457687,292.9768981933594,288.1499938964844,288.4233093261719,284.6789245605469,293.6604309082031,298.1655578613281,293.0260009765625,1.0,0.1738099753856659,1.0,1.0,0.9260046482086182,1.0,-0.7068008184432983,0.3260951042175293,0.3807057440280914,0.0704277232289314,0.0,0.0,0.0,26.1540470123291,28.0,315.9176025390625,-0.0,51.50190734863281,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1628112792969,0.8597894906997681,0.1695784479379654,0.0798988863825798,297.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610412597656,0.9607838988304138,0.1532133370637893,0.1147178560495376,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1625366210937,0.8597894906997681,0.1960720419883728,0.0621435791254043,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13824462890625,0.714969277381897,0.050000000745058,0.0476113110780715,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1579284667969,0.9471927881240844,0.1556559652090072,0.5231095552444458,293.1667785644531,288.1499938964844,288.5279846191406,284.7345886230469,293.67340087890625,298.0385437011719,293.2099304199219,1.0,0.1793552190065384,1.0,1.0,0.8869855999946594,1.0,-0.992189884185791,0.4544139504432678,0.5377759337425232,0.1286350935697555,0.0,0.0,0.0,11.298410415649414,28.0,308.6332092285156,-0.0,74.57308959960938,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2546691894531,0.8910065293312073,0.1732613742351532,0.0997684150934219,297.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.254638671875,0.8910065293312073,0.1552052497863769,0.1050609424710273,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2546691894531,0.8910065293312073,0.202002614736557,0.0775976553559303,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2286071777344,0.6866204142570496,0.050000000745058,0.0476588532328605,297.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25604248046875,0.891014575958252,0.1573494523763656,0.4983770251274109,293.2611389160156,287.6499938964844,288.5727233886719,284.7580261230469,293.70172119140625,298.0473327636719,293.29296875,1.0,0.1815397590398788,1.0,1.0,0.8704151511192322,1.0,-0.9941499829292296,0.4561173617839813,0.538032591342926,0.1306951195001602,0.0,0.0,0.0,12.54371166229248,48.0,303.48809814453125,-0.0,76.98810577392578,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3660888671875,0.8833048939704895,0.179019346833229,0.0945390313863754,297.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3660888671875,0.8833048939704895,0.1586349010467529,0.0995541512966156,298.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3660888671875,0.8833048939704895,0.2107148170471191,0.0735303536057472,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.36883544921875,0.9688369631767272,0.1462803781032562,0.1283978074789047,297.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3660888671875,0.8833048939704895,0.1609255671501159,0.4722420275211334,293.3711853027344,287.6499938964844,288.6480407714844,284.7970275878906,293.74365234375,298.09588623046875,293.3946838378906,1.0,0.1889204829931259,1.0,1.0,0.8426204323768616,1.0,-1.041953206062317,0.480059951543808,0.5618932247161865,0.1426789760589599,0.0,0.0,0.0,12.71533489227295,48.0,275.2961730957031,-0.0,86.74495697021484,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45391845703125,0.8912330865859985,0.184764102101326,0.0999251082539558,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45391845703125,0.8912330865859985,0.1623376905918121,0.1052259504795074,298.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.45391845703125,0.8912330865859985,0.2186693996191024,0.0777195245027542,297.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.45611572265625,0.9814407825469972,0.1477444171905517,0.1378289014101028,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45391845703125,0.8912330865859985,0.1646840870380401,0.4991465806961059,293.4573974609375,287.1499938964844,288.7236633300781,284.835693359375,293.67236328125,298.0991516113281,293.4707336425781,1.0,0.1984079778194427,1.0,1.0,0.7363337278366089,1.0,-1.0966007709503174,0.5194783210754395,0.5771225094795227,0.1691595166921615,0.0,0.0,0.0,13.652701377868652,68.0,213.8099670410156,-0.0,100.98392486572266,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.1950080841779709,0.1144442111253738,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.1694371551275253,0.1205152720212936,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.232388824224472,0.0890121683478355,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3871459960937,0.9697793126106262,0.1513510942459106,0.1426111906766891,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.1717384606599807,0.5716725587844849,293.3836975097656,286.6499938964844,288.8755187988281,284.91180419921875,292.8539428710937,298.08404541015625,293.34429931640625,1.0,0.2236712574958801,1.0,1.0,0.5237603187561035,1.0,-1.2453293800354004,0.7166013717651367,0.5287279486656189,0.3280898630619049,0.0,0.0,0.0,16.3317813873291,88.0,-205.2948455810547,-0.0,144.3634033203125,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.1950080841779709,0.1144442111253738,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.1694371551275253,0.1205152720212936,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.232388824224472,0.0890121683478355,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3871459960937,0.9697793126106262,0.1513510942459106,0.1426111906766891,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.911086082458496,0.1717384606599807,0.5716725587844849,293.3836975097656,286.6499938964844,288.8755187988281,284.91180419921875,292.8539428710937,298.08404541015625,293.34429931640625,1.0,0.2236712574958801,1.0,1.0,0.5237603187561035,1.0,-1.2453293800354004,0.7166013717651367,0.5287279486656189,0.3280898630619049,0.0,0.0,0.0,16.3317813873291,88.0,-205.2948455810547,-0.0,144.3634033203125,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8820495605469,0.9267674088478088,0.2002994567155838,0.1262384355068206,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.87744140625,0.9629833102226256,0.1731894314289093,0.1473371684551239,298.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8820495605469,0.9267674088478088,0.24004627764225,0.0981854498386383,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8765869140625,0.9580591917037964,0.1539027988910675,0.1451820135116577,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8820495605469,0.9267674088478088,0.175512358546257,0.630587100982666,292.8622436523437,286.6499938964844,288.9822082519531,284.9642028808594,291.5228576660156,298.0552062988281,292.7616271972656,1.0,0.246101513504982,1.0,1.0,0.3747903108596802,1.0,-1.3772571086883545,1.0044958591461182,0.3727612197399139,0.5816873908042908,0.0,0.0,0.0,18.875629425048828,88.0,-881.5580444335938,-0.0,192.7600555419922,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5135192871094,0.9306470155715942,0.2018833756446838,0.129310131072998,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5008850097656,0.99040549993515,0.1737203299999237,0.1637341380119323,298.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5135192871094,0.9306470155715942,0.2427247464656829,0.1005745530128479,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5081481933594,0.9556586742401124,0.154681995511055,0.1460947394371032,297.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5122985839844,0.9393502473831176,0.1766047328710556,0.6616661548614502,292.4882507324219,286.1499938964844,289.0277404785156,284.9862976074219,290.915283203125,298.03350830078125,292.3717041015625,1.0,0.2568523287773132,1.0,1.0,0.3111869394779205,1.0,-1.4417064189910889,1.1515260934829712,0.2901802957057953,0.711678147315979,0.0,0.0,0.0,20.019067764282227,108.0,-1193.60498046875,-0.0,219.61993408203125,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.9621328711509703,0.2036917954683303,0.159500777721405,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.9558457136154176,0.1736083179712295,0.1648555845022201,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.275390625,0.9621328711509703,0.2486151903867721,0.1240561604499816,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.9162412881851196,0.1553800851106643,0.1475174725055694,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.9616119265556335,0.1762581914663314,0.7954893112182617,291.2610778808594,286.14288330078125,289.1797180175781,285.05908203125,290.0415954589844,297.9527893066406,291.1898193359375,1.0,0.2972088754177093,1.0,1.0,0.1867121756076812,1.0,-1.675341248512268,1.5144484043121338,0.1608927398920059,1.0118645429611206,0.0,0.0,0.0,25.89055252075196,128.0,-1412.564697265625,-0.0,340.5970153808594,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.9621328711509703,0.2036917954683303,0.159500777721405,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.9558457136154176,0.1736083179712295,0.1648555845022201,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.275390625,0.9621328711509703,0.2486151903867721,0.1240561604499816,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.9162412881851196,0.1553800851106643,0.1475174725055694,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.9616119265556335,0.1762581914663314,0.7954893112182617,291.2610778808594,286.14288330078125,289.1797180175781,285.05908203125,290.0415954589844,297.9527893066406,291.1898193359375,1.0,0.2972088754177093,1.0,1.0,0.1867121756076812,1.0,-1.675341248512268,1.5144484043121338,0.1608927398920059,1.0118645429611206,0.0,0.0,0.0,25.89055252075196,128.0,-1412.564697265625,-0.0,340.5970153808594,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33428955078125,0.8029041290283203,0.1964304745197296,0.1794136464595794,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3397521972656,0.7663848996162415,0.1721489429473877,0.1648055464029312,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32745361328125,0.8587710857391357,0.2434777468442917,0.1722178906202316,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448181152344,0.7393642067909241,0.1536222100257873,0.147449105978012,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3393859863281,0.7684849500656128,0.1731493771076202,0.7881895303726196,290.3258972167969,286.1065979003906,289.3308410644531,285.13006591796875,289.34039306640625,297.8094482421875,290.269287109375,1.0,0.33504718542099,1.0,1.0,0.0622373893857002,1.0,-1.7419250011444092,1.7398672103881836,0.0020577800460159,1.2200032472610474,0.0,0.0,0.0,53.13448715209961,116.0,-1291.6678466796875,-0.0,459.2545471191406,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33428955078125,0.8029041290283203,0.1964304745197296,0.1794136464595794,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3397521972656,0.7663848996162415,0.1721489429473877,0.1648055464029312,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32745361328125,0.8587710857391357,0.2434777468442917,0.1722178906202316,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448181152344,0.7393642067909241,0.1536222100257873,0.147449105978012,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3393859863281,0.7684849500656128,0.1731493771076202,0.7881895303726196,290.3258972167969,286.1065979003906,289.3308410644531,285.13006591796875,289.34039306640625,297.8094482421875,290.269287109375,1.0,0.33504718542099,1.0,1.0,0.0622373893857002,1.0,-1.7419250011444092,1.7398672103881836,0.0020577800460159,1.2200032472610474,0.0,0.0,0.0,53.13448715209961,116.0,-1291.6678466796875,-0.0,459.2545471191406,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.7573757767677307,0.1936982870101928,0.1771155148744583,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588073730469,0.7279207110404968,0.1712050288915634,0.1644378751516342,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0535583496094,0.8143343925476074,0.2414758503437042,0.1707843244075775,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.7010617852210999,0.1522160619497299,0.1467284262180328,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0587463378906,0.7286732792854309,0.1713452935218811,0.7826408743858337,290.0528869628906,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.746337890625,290.02838134765625,1.0,0.3461722135543823,1.0,1.0,0.0,1.0,-1.7303555011749268,1.730351805686951,3.757785179914208e-06,1.2137342691421509,0.0,0.0,0.0,66.38658142089844,116.0,-963.542724609375,-0.0,491.04498291015625,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7337015271186829,0.1919037997722625,0.1754488795995712,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9209899902344,0.7062450051307678,0.170570358633995,0.1640710532665252,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9179382324219,0.7885948419570923,0.2406483739614486,0.1700886338949203,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223327636719,0.6773325204849243,0.1509727984666824,0.1458537727594375,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.705826461315155,0.1698193252086639,0.7769719362258911,289.9175720214844,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.69586181640625,289.9027404785156,1.0,0.3539552688598633,1.0,1.0,0.0,1.0,-1.71921968460083,1.7192174196243286,2.2584918042412028e-06,1.2054955959320068,0.0,0.0,0.0,75.99922180175781,104.0,-669.8447875976562,-0.0,512.2463989257812,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8231201171875,0.718072235584259,0.1907815188169479,0.1743025183677673,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236999511719,0.690445065498352,0.1702703833580017,0.1638927608728408,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8221435546875,0.7718905210494995,0.2407948970794677,0.170064702630043,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8244323730469,0.6611284613609314,0.1498153805732727,0.1449053585529327,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8237609863281,0.6884624361991882,0.1684238910675048,0.7711886763572693,289.82196044921875,286.0486755371094,289.5721130371094,285.2409973144531,289.5673217773437,297.6502380371094,289.81451416015625,1.0,0.359941154718399,1.0,1.0,0.0,1.0,-1.7095142602920532,1.7095121145248413,2.233940676887869e-06,1.1982669830322266,0.0,0.0,0.0,83.71843719482422,104.0,-404.6619567871094,-0.0,528.5701293945312,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
