time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292680,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.7127338647842407,0.1905704140663147,0.1740084588527679,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922058105469,0.6853224039077759,0.1703285425901413,0.1639467030763626,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.7668851613998413,0.2413521260023117,0.1703786849975586,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926330566406,0.6556525826454163,0.1493225395679474,0.1444470137357711,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922668457031,0.682415246963501,0.1678304225206375,0.7684621810913086,289.791259765625,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62890625,289.7872619628906,1.0,0.3620502352714538,1.0,1.0,0.0,1.0,-1.7057768106460571,1.7057745456695557,2.224497166025685e-06,1.195453405380249,0.0,0.0,0.0,86.55460357666016,92.0,-282.6219787597656,-0.0,534.4069213867188,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806091308594,0.709403932094574,0.1912396848201751,0.1742952316999435,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804870605469,0.6825037598609924,0.1711677610874176,0.1645826697349548,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7808532714844,0.7652148008346558,0.243846908211708,0.1719033271074295,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78033447265625,0.6512366533279419,0.1487789154052734,0.1437713801860809,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804870605469,0.6774196028709412,0.1671473383903503,0.764444887638092,289.7808837890625,286.0016784667969,289.7680053710937,285.3294372558594,289.7633056640625,297.5912780761719,289.7829895019531,1.0,0.3634496331214905,1.0,1.0,0.0,1.0,-1.7030751705169678,1.7030729055404663,2.217538394688745e-06,1.193285346031189,0.0,0.0,0.0,88.69456481933594,92.0,-72.39183807373047,-0.0,538.870361328125,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816772460937,0.7095173597335815,0.1912930160760879,0.1743299216032028,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78155517578125,0.6826226115226746,0.1712171286344528,0.1646198779344558,297.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7819519042969,0.7653919458389282,0.2439666092395782,0.1719775944948196,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813720703125,0.6512754559516907,0.1487766206264495,0.1437592208385467,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7815246582031,0.6774592399597168,0.1671424061059951,0.7643697261810303,289.781982421875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5901794433594,289.7842712402344,1.0,0.3634128272533417,1.0,1.0,0.0,1.0,-1.7031457424163818,1.7031434774398804,2.217706651208573e-06,1.193329930305481,0.0,0.0,0.0,88.6576919555664,80.0,-66.5500259399414,-0.0,538.8091430664062,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8385314941406,0.7172417044639587,0.1932952404022216,0.1757421195507049,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.838134765625,0.6905698180198669,0.1729412227869033,0.1659291535615921,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8392333984375,0.7752436995506287,0.2477107346057891,0.1743115037679672,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83758544921875,0.6566759347915649,0.1491334736347198,0.1437582075595855,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380432128906,0.6833305954933167,0.167479932308197,0.7641566395759583,289.8392944335937,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.5678405761719,289.8451232910156,1.0,0.3606642484664917,1.0,1.0,0.0,1.0,-1.708953619003296,1.7089513540267944,2.232024144177558e-06,1.1973952054977417,0.0,0.0,0.0,85.30242156982422,68.0,52.65298843383789,-0.0,532.8215942382812,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8385314941406,0.7172417044639587,0.1932952404022216,0.1757421195507049,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.838134765625,0.6905698180198669,0.1729412227869033,0.1659291535615921,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8392333984375,0.7752436995506287,0.2477107346057891,0.1743115037679672,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83758544921875,0.6566759347915649,0.1491334736347198,0.1437582075595855,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380432128906,0.6833305954933167,0.167479932308197,0.7641566395759583,289.8392944335937,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.5678405761719,289.8451232910156,1.0,0.3606642484664917,1.0,1.0,0.0,1.0,-1.708953619003296,1.7089513540267944,2.232024144177558e-06,1.1973952054977417,0.0,0.0,0.0,85.30242156982422,68.0,52.65298843383789,-0.0,532.8215942382812,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9323425292969,0.7320157885551453,0.1961025893688202,0.1778382807970047,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9318542480469,0.7064918279647827,0.1752620935440063,0.1677171289920807,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.7938675880432129,0.2521666586399078,0.1771018356084823,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310607910156,0.6698224544525146,0.1501652300357818,0.1443104892969131,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9316711425781,0.6973968148231506,0.1685659438371658,0.7669481635093689,289.9333801269531,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.5550842285156,289.9410095214844,1.0,0.3554118275642395,1.0,1.0,0.0,1.0,-1.7209779024124146,1.720975637435913,2.2620783965976443e-06,1.2060188055038452,0.0,0.0,0.0,78.54479217529297,56.0,116.73542785644533,-0.0,520.82861328125,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9323425292969,0.7320157885551453,0.1961025893688202,0.1778382807970047,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9318542480469,0.7064918279647827,0.1752620935440063,0.1677171289920807,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.7938675880432129,0.2521666586399078,0.1771018356084823,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310607910156,0.6698224544525146,0.1501652300357818,0.1443104892969131,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9316711425781,0.6973968148231506,0.1685659438371658,0.7669481635093689,289.9333801269531,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.5550842285156,289.9410095214844,1.0,0.3554118275642395,1.0,1.0,0.0,1.0,-1.7209779024124146,1.720975637435913,2.2620783965976443e-06,1.2060188055038452,0.0,0.0,0.0,78.54479217529297,56.0,116.73542785644533,-0.0,520.82861328125,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9871520996094,0.7419496774673462,0.1977114379405975,0.1790605783462524,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.986572265625,0.7167488932609558,0.1765870302915573,0.1687478423118591,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9881896972656,0.8062285780906677,0.2545764148235321,0.1786140203475952,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9857177734375,0.6792567372322083,0.1508710533380508,0.1447489112615585,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.7072043418884277,0.1693147867918014,0.7691990733146667,289.9882202148437,285.91705322265625,290.1206359863281,285.4869689941406,290.1163024902344,297.55096435546875,289.996337890625,1.0,0.3521752655506134,1.0,1.0,0.0,1.0,-1.7287256717681885,1.728723406791687,2.2816050204710336e-06,1.2116022109985352,0.0,0.0,0.0,74.334716796875,56.0,136.0971221923828,-0.0,513.4234008789062,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04510498046875,0.7540255188941956,0.1994234025478363,0.1803706735372543,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445251464844,0.7280452847480774,0.1779980659484863,0.1698518246412277,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.8199593424797058,0.2570764422416687,0.1801847666501999,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0435791015625,0.6907255053520203,0.1516773551702499,0.1452752351760864,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442810058594,0.7183715105056763,0.1701700687408447,0.7719009518623352,290.04620361328125,285.9011535644531,290.1868896484375,285.5166320800781,290.1826477050781,297.5478820800781,290.0546569824219,1.0,0.3486462533473968,1.0,1.0,0.0,1.0,-1.7373844385147097,1.7373820543289185,2.303560222571832e-06,1.2178521156311035,0.0,0.0,0.0,69.72845458984375,44.0,149.6551055908203,-0.0,505.3501892089844,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661376953125,0.7865433692932129,0.203082263469696,0.1831909120082855,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16552734375,0.7571330666542053,0.1810201853513717,0.1722326278686523,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1672668457031,0.8538349866867065,0.262276291847229,0.1834562569856643,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16455078125,0.7196753025054932,0.1535255014896392,0.1465369760990142,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1652526855469,0.7454386353492737,0.1721320748329162,0.7783699035644531,290.167236328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3115539550781,297.5394897460937,290.1759338378906,1.0,0.3409636914730072,1.0,1.0,0.0,1.0,-1.7568360567092896,1.7568336725234983,2.3533718831458827e-06,1.2319103479385376,0.0,0.0,0.0,59.66901397705078,32.0,164.8296661376953,-0.0,487.7434387207031,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661376953125,0.7865433692932129,0.203082263469696,0.1831909120082855,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16552734375,0.7571330666542053,0.1810201853513717,0.1722326278686523,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1672668457031,0.8538349866867065,0.262276291847229,0.1834562569856643,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16455078125,0.7196753025054932,0.1535255014896392,0.1465369760990142,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1652526855469,0.7454386353492737,0.1721320748329162,0.7783699035644531,290.167236328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3115539550781,297.5394897460937,290.1759338378906,1.0,0.3409636914730072,1.0,1.0,0.0,1.0,-1.7568360567092896,1.7568336725234983,2.3533718831458827e-06,1.2319103479385376,0.0,0.0,0.0,59.66901397705078,32.0,164.8296661376953,-0.0,487.7434387207031,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28924560546875,0.8320905566215515,0.2069739550352096,0.1862101554870605,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28863525390625,0.8019253015518188,0.1842413395643234,0.1747879832983017,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29034423828125,0.905408501625061,0.2676621377468109,0.1868495941162109,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.7580127716064453,0.1556109189987182,0.1480123102664947,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.288330078125,0.7873317003250122,0.1743364483118057,0.7858996987342834,290.2903137207031,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.53424072265625,290.29888916015625,1.0,0.3327257335186004,1.0,1.0,0.0,1.0,-1.7784130573272705,1.7784106731414795,2.4093994852592004e-06,1.247517228126526,0.0,0.0,0.0,48.838321685791016,25.0,169.67901611328125,-0.0,468.6915893554688,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28924560546875,0.8320905566215515,0.2069739550352096,0.1862101554870605,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28863525390625,0.8019253015518188,0.1842413395643234,0.1747879832983017,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29034423828125,0.905408501625061,0.2676621377468109,0.1868495941162109,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.7580127716064453,0.1556109189987182,0.1480123102664947,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.288330078125,0.7873317003250122,0.1743364483118057,0.7858996987342834,290.2903137207031,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.53424072265625,290.29888916015625,1.0,0.3327257335186004,1.0,1.0,0.0,1.0,-1.7784130573272705,1.7784106731414795,2.4093994852592004e-06,1.247517228126526,0.0,0.0,0.0,48.838321685791016,25.0,169.67901611328125,-0.0,468.6915893554688,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.8944084048271179,0.2110249698162078,0.189423382282257,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100646972656,0.859839916229248,0.1875974237918853,0.1775227338075637,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.9804871678352356,0.2731584310531616,0.1903597563505172,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090576171875,0.8146401643753052,0.1578604727983474,0.1496968418359756,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.8437734842300415,0.176692396402359,0.794381856918335,290.41168212890625,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.53106689453125,290.419921875,1.0,0.3259358704090118,1.0,1.0,0.0,1.0,-1.801973581314087,1.8019710779190063,2.471489551680861e-06,1.2645601034164429,0.0,0.0,0.0,39.01031494140625,25.0,168.41812133789062,-0.0,453.4329833984375,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.8944084048271179,0.2110249698162078,0.189423382282257,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100646972656,0.859839916229248,0.1875974237918853,0.1775227338075637,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.9804871678352356,0.2731584310531616,0.1903597563505172,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090576171875,0.8146401643753052,0.1578604727983474,0.1496968418359756,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.8437734842300415,0.176692396402359,0.794381856918335,290.41168212890625,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.53106689453125,290.419921875,1.0,0.3259358704090118,1.0,1.0,0.0,1.0,-1.801973581314087,1.8019710779190063,2.471489551680861e-06,1.2645601034164429,0.0,0.0,0.0,39.01031494140625,25.0,168.41812133789062,-0.0,453.4329833984375,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52801513671875,0.947702944278717,0.2151444405317306,0.1929218918085098,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9059839248657228,0.1910052448511123,0.1805402785539627,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5286560058594,0.9957586526870728,0.279877096414566,0.175714835524559,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.854135274887085,0.1601849198341369,0.1516871750354766,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271301269531,0.8865817189216614,0.1791087687015533,0.8042384386062622,290.5289001464844,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.53350830078125,290.5365905761719,1.0,0.3217109739780426,1.0,1.0,0.0,1.0,-1.8064565658569336,1.806454062461853,2.483505795680685e-06,1.2678828239440918,0.0,0.0,0.0,34.161041259765625,28.0,162.9672088623047,-0.0,441.3115234375,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52801513671875,0.947702944278717,0.2151444405317306,0.1929218918085098,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9059839248657228,0.1910052448511123,0.1805402785539627,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5286560058594,0.9957586526870728,0.279877096414566,0.175714835524559,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.854135274887085,0.1601849198341369,0.1516871750354766,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271301269531,0.8865817189216614,0.1791087687015533,0.8042384386062622,290.5289001464844,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.53350830078125,290.5365905761719,1.0,0.3217109739780426,1.0,1.0,0.0,1.0,-1.8064565658569336,1.806454062461853,2.483505795680685e-06,1.2678828239440918,0.0,0.0,0.0,34.161041259765625,28.0,162.9672088623047,-0.0,441.3115234375,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838623046875,0.965394914150238,0.2172221839427948,0.1947284638881683,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.9237099885940552,0.1927223056554794,0.1821048706769943,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5842590332031,0.9923112392425536,0.2844836413860321,0.166078507900238,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.8682569861412048,0.1613719910383224,0.1527476012706756,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.901686668395996,0.1803498119115829,0.8094898462295532,290.5846862792969,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5414733886719,290.5921936035156,1.0,0.3205043375492096,1.0,1.0,0.0,1.0,-1.80650794506073,1.8065054416656487,2.483546268194914e-06,1.2678385972976685,0.0,0.0,0.0,32.87732696533203,28.0,158.9964141845703,-0.0,437.3961181640625,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.9794949889183044,0.2193145006895065,0.1965592354536056,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.939932346343994,0.1944494098424911,0.1836912631988525,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.9884670972824096,0.2894580960273742,0.1578444093465805,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63677978515625,0.881065309047699,0.1625782996416092,0.1538385897874832,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.9158776998519896,0.181619718670845,0.8149257898330688,290.63897705078125,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5513000488281,290.6462707519531,1.0,0.3198570311069488,1.0,1.0,0.0,1.0,-1.8085591793060305,1.8085566759109497,2.488945483491989e-06,1.2692657709121704,0.0,0.0,0.0,31.909496307373047,46.0,154.79486083984375,-0.0,435.67913818359375,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9782598614692688,0.223558098077774,0.2003685235977172,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413330078125,0.9379515647888184,0.1979496330022812,0.1870070993900299,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9910489320755004,0.2984979450702667,0.1631639301776886,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.8786005973815918,0.1650602519512176,0.1561877578496933,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74102783203125,0.912732720375061,0.1842377781867981,0.8266749382019043,290.7425231933594,285.7387390136719,290.8636169433594,285.8406982421875,290.8608703613281,297.56695556640625,290.7494201660156,1.0,0.3262760937213897,1.0,1.0,0.0,1.0,-1.840400218963623,1.8403977155685425,2.574498239482637e-06,1.2921171188354492,0.0,0.0,0.0,33.154396057128906,64.0,145.98829650878906,-0.0,459.470947265625,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9782598614692688,0.223558098077774,0.2003685235977172,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413330078125,0.9379515647888184,0.1979496330022812,0.1870070993900299,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9910489320755004,0.2984979450702667,0.1631639301776886,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.8786005973815918,0.1650602519512176,0.1561877578496933,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74102783203125,0.912732720375061,0.1842377781867981,0.8266749382019043,290.7425231933594,285.7387390136719,290.8636169433594,285.8406982421875,290.8608703613281,297.56695556640625,290.7494201660156,1.0,0.3262760937213897,1.0,1.0,0.0,1.0,-1.840400218963623,1.8403977155685425,2.574498239482637e-06,1.2921171188354492,0.0,0.0,0.0,33.154396057128906,64.0,145.98829650878906,-0.0,459.470947265625,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80084228515625,0.9636578559875488,0.2261079102754593,0.2027140855789184,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.9208282828330994,0.2000497281551361,0.1890556216239929,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.9959459900856018,0.3022507131099701,0.1763419657945633,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.8642719984054565,0.1665603518486023,0.1576694697141647,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.896841824054718,0.1857928037643432,0.8339999318122864,290.801513671875,285.7261047363281,290.916259765625,285.8701477050781,290.9136962890625,297.567138671875,290.8080749511719,1.0,0.3333176970481872,1.0,1.0,0.0,1.0,-1.8720623254776,1.87205970287323,2.661465714481892e-06,1.3150006532669067,0.0,0.0,0.0,35.50740051269531,64.0,140.52821350097656,-0.0,487.4488830566406,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.948022186756134,0.227829173207283,0.2043230235576629,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388061523437,0.9050177931785583,0.2014660686254501,0.1904636472463607,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397827148437,0.9986346960067748,0.3040137887001037,0.1881559044122696,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380432128906,0.8510022163391113,0.1675719171762466,0.1586961448192596,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385314941406,0.8822870850563049,0.1868190616369247,0.8389872312545776,290.8399353027344,285.7179870605469,290.95001220703125,285.8897705078125,290.94757080078125,297.56298828125,290.84625244140625,1.0,0.3392079174518585,1.0,1.0,0.0,1.0,-1.8970869779586792,1.8970842361450195,2.731409267653362e-06,1.3330963850021362,0.0,0.0,0.0,37.792022705078125,82.0,136.60838317871094,-0.0,511.5684814453125,1.0,282.999267578125,284.4552917480469,290.2724914550781,291.34429931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0453001285028726e-21,-2.022650266199828e-21,-2.0226500642514363e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.9195910692214966,0.2279861718416214,0.2061356455087661,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7994079589844,0.880746066570282,0.2020606249570846,0.1921398937702179,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69097900390625,0.9990000128746032,0.3033941090106964,0.2066448777914047,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.8296850919723511,0.1678368151187896,0.1599041223526001,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.82720947265625,0.8585662245750427,0.1869420707225799,0.8446319699287415,288.6959533691406,285.7075500488281,290.9935302734375,285.91552734375,290.9911804199219,297.538818359375,288.2074890136719,1.0,0.348103404045105,1.0,1.0,0.0,1.0,-1.9317092895507808,1.931706428527832,2.8299930363573367e-06,1.3581990003585815,0.9824425578117372,0.9824425578117372,0.0,41.86997985839844,82.0,9240.4560546875,-0.0,548.9483032226562,1.0,283.0658569335937,289.4877624511719,290.9366455078125,291.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,1489.46337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2028487771749496,1.0,0.0,0.0,0.8024015426635742,0.8024065494537354,5.9222944770454e-08,4.233612537384033,4.233602523803711,1.0057584404421505e-05,0.0,0.0,-0.0,4351.03173828125,0.0,16.5583553314209,1890.6505126953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.8530398011207581,0.2206292450428009,0.2030214965343475,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664978027344,0.8228040933609009,0.1977864056825637,0.1906529814004898,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.9437052011489868,0.2946601808071136,0.2099435329437255,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.7734445333480835,0.1639843136072158,0.1585081964731216,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762939453125,0.8020482063293457,0.1823909729719162,0.8361465930938721,286.53179931640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.4465026855469,286.37481689453125,1.0,0.3549485802650451,1.0,1.0,0.0,1.0,-1.912915825843811,1.912913084030152,2.78301990874752e-06,1.3498989343643188,0.9643431305885316,0.9643431305885316,0.0,52.08961486816406,85.0,10425.611328125,-0.0,570.5947875976562,1.0,283.09381103515625,286.4231872558594,291.1609802246094,292.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,2226.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341988265514374,1.0,0.0,0.0,0.9709184169769288,0.9709202647209167,6.380486894386196e-08,4.264693260192871,4.264683246612549,9.796431186259724e-06,0.0,0.0,-0.0,4049.177734375,0.0,28.31464958190918,1895.269287109375,0.0,340.709228515625,0.2506785988807678,1.0,0.0,3.0,1.0,0.0
12294180,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7633112668991089,0.2051640003919601,0.1894176602363586,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.7406730651855469,0.1872235685586929,0.1816550940275192,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.8420076370239258,0.2785333096981048,0.1984554827213287,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.696493923664093,0.1543951034545898,0.1504445523023605,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.7208531498908997,0.1707940250635147,0.7894670963287354,285.36212158203125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.25054931640625,285.3267517089844,1.0,0.3609346449375152,1.0,1.0,0.0,1.0,-1.811724066734314,1.8117215633392327,2.497843297533109e-06,1.2719330787658691,0.9495768547058104,0.9495768547058104,0.0,72.34466552734375,73.0,10947.0966796875,-0.0,562.3300170898438,1.0,283.1336669921875,285.0036315917969,289.9823913574219,291.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,5259.14306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403370499610901,1.0,0.0,0.0,1.4723366498947144,1.47234046459198,1.4464801267877192e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3670.847412109375,0.0,98.82395935058594,1895.43701171875,0.0,1175.5069580078125,0.3733031451702118,1.0,0.0,3.0,1.0,0.0
12294240,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7633112668991089,0.2051640003919601,0.1894176602363586,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.7406730651855469,0.1872235685586929,0.1816550940275192,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.8420076370239258,0.2785333096981048,0.1984554827213287,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.696493923664093,0.1543951034545898,0.1504445523023605,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.7208531498908997,0.1707940250635147,0.7894670963287354,285.36212158203125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.25054931640625,285.3267517089844,1.0,0.3609346449375152,1.0,1.0,0.0,1.0,-1.811724066734314,1.8117215633392327,2.497843297533109e-06,1.2719330787658691,0.9495768547058104,0.9495768547058104,0.0,72.34466552734375,73.0,10947.0966796875,-0.0,562.3300170898438,1.0,283.1336669921875,285.0036315917969,289.9823913574219,291.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,5259.14306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403370499610901,1.0,0.0,0.0,1.4723366498947144,1.47234046459198,1.4464801267877192e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3670.847412109375,0.0,98.82395935058594,1895.43701171875,0.0,1175.5069580078125,0.3733031451702118,1.0,0.0,3.0,1.0,0.0
12294300,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.7435492873191833,0.2000268399715423,0.1842679232358932,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7234510183334351,0.1831551790237426,0.1776266247034073,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.822793185710907,0.2734734714031219,0.1944607943296432,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.6773085594177246,0.1506073325872421,0.1467471569776535,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7012423276901245,0.1660510748624801,0.7675078511238098,285.1410217285156,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1939697265625,285.1159973144531,1.0,0.359841376543045,1.0,1.0,0.0,1.0,-1.7650935649871826,1.7650911808013916,2.37463905250479e-06,1.2378134727478027,0.943507432937622,0.943507432937622,0.0,77.5459976196289,73.0,11024.8515625,-0.0,546.6685180664062,1.0,283.14263916015625,284.7471923828125,289.4659423828125,290.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,7099.98583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576154232025146,1.0,0.0,0.0,1.7003964185714722,1.7004015445709229,1.9292738784315588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.3388671875,0.0,152.52462768554688,1895.4371337890625,0.0,1293.674560546875,0.4263438880443573,1.0,0.0,3.0,1.0,0.0
12294360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7332139015197754,0.1962246894836425,0.1803733557462692,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7136695981025696,0.1798880845308303,0.1742754131555557,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8127138018608093,0.2697682976722717,0.1915002763271331,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6666091680526733,0.1475045382976532,0.1436033993959427,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6892048120498657,0.162077710032463,0.7485020160675049,284.9931640625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.15478515625,284.9757385253906,1.0,0.3571522831916809,1.0,1.0,0.0,1.0,-1.7262375354766846,1.726235270500183,2.2747667571820784e-06,1.2093130350112915,0.936478555202484,0.936478555202484,0.0,79.72664642333984,61.0,11030.1796875,-0.0,527.666259765625,1.0,283.1470031738281,284.57647705078125,289.10845947265625,290.1270446777344,293.1499938964844,293.1499938964844,283.1499938964844,8863.1591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447755098342896,1.0,0.0,0.0,1.888815999031067,1.888822317123413,2.380524790623895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.1083984375,0.0,209.4509429931641,1895.4371337890625,0.0,1205.1922607421875,0.4751729071140289,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7274438142776489,0.1916649937629699,0.1755882650613784,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7074960470199585,0.1755669862031936,0.169680580496788,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8079496026039124,0.2652924656867981,0.1878677606582641,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.6596998572349548,0.143282800912857,0.1391615271568298,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.6803964972496033,0.1565061807632446,0.7210398316383362,284.8193664550781,285.7572631835937,291.2669677734375,286.07574462890625,291.2642822265625,297.1122131347656,284.8090515136719,1.0,0.3495283722877502,1.0,1.0,0.0,1.0,-1.6722999811172483,1.6722978353500366,2.140374817827251e-06,1.1696603298187256,0.9240057468414308,0.9240057468414308,0.0,78.6076431274414,61.0,11025.4814453125,-0.0,490.4855651855469,1.0,283.1495361328125,284.3705749511719,288.8003234863281,289.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,12207.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58625727891922,1.0,0.0,0.0,2.188146114349365,2.188154458999634,3.1948169976203644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.100830078125,0.0,327.0454406738281,1895.4371337890625,0.0,855.1458740234375,0.5455542802810669,1.0,0.0,3.0,1.0,0.0
12294480,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.7275182008743286,0.1912845373153686,0.1751798689365387,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7075380086898804,0.1751809865236282,0.1692584156990051,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8082172274589539,0.2649138867855072,0.1875544786453247,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.6596221923828125,0.1428970843553543,0.1387441009283065,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.6801591515541077,0.1559854447841644,0.7184184789657593,284.8058166503906,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1083374023437,284.796142578125,1.0,0.3485104739665985,1.0,1.0,0.0,1.0,-1.667277455329895,1.667275309562683,2.1281125555105973e-06,1.1659626960754397,0.9218217134475708,0.9218217134475708,0.0,78.18790435791016,49.0,11021.8720703125,-0.0,486.2241821289063,1.0,283.1496276855469,284.3545227050781,288.7863464355469,289.65997314453125,293.1499938964844,293.1499938964844,283.1499938964844,12543.4873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786430239677429,1.0,0.0,0.0,2.2148191928863525,2.21482801437378,3.273180482210592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.9296875,0.0,339.3180236816406,1895.4371337890625,0.0,816.7412719726562,0.5550548434257507,1.0,0.0,3.0,1.0,0.0
12294540,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7339021563529968,0.1884008944034576,0.1720074713230133,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.7138251066207886,0.172102615237236,0.1657972335815429,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8170029520988464,0.262000560760498,0.1850863397121429,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.6644352078437805,0.1397536545991897,0.1352496445178985,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.6838430762290955,0.1516484767198562,0.6961899399757385,284.70196533203125,285.8442687988281,291.3554077148437,286.12701416015625,291.3526611328125,297.0809936523437,284.6964111328125,1.0,0.3371891379356384,1.0,1.0,0.0,1.0,-1.625461459159851,1.6254594326019287,2.027686377914506e-06,1.135142207145691,0.9059864282608032,0.9059864282608032,0.0,71.92918395996094,37.0,11003.1533203125,-0.0,443.9322509765625,1.0,283.14996337890625,284.22821044921875,288.7935485839844,289.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,15972.9521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081812739372253,1.0,0.0,0.0,2.457008123397827,2.4570188522338867,4.028158286928374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.7939453125,0.0,465.9472961425781,1895.4371337890625,0.0,532.6657104492188,0.6147387027740479,1.0,0.0,3.0,1.0,0.0
12294600,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7339021563529968,0.1884008944034576,0.1720074713230133,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.7138251066207886,0.172102615237236,0.1657972335815429,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8170029520988464,0.262000560760498,0.1850863397121429,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.6644352078437805,0.1397536545991897,0.1352496445178985,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.6838430762290955,0.1516484767198562,0.6961899399757385,284.70196533203125,285.8442687988281,291.3554077148437,286.12701416015625,291.3526611328125,297.0809936523437,284.6964111328125,1.0,0.3371891379356384,1.0,1.0,0.0,1.0,-1.625461459159851,1.6254594326019287,2.027686377914506e-06,1.135142207145691,0.9059864282608032,0.9059864282608032,0.0,71.92918395996094,37.0,11003.1533203125,-0.0,443.9322509765625,1.0,283.14996337890625,284.22821044921875,288.7935485839844,289.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,15972.9521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081812739372253,1.0,0.0,0.0,2.457008123397827,2.4570188522338867,4.028158286928374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.7939453125,0.0,465.9472961425781,1895.4371337890625,0.0,532.6657104492188,0.6147387027740479,1.0,0.0,3.0,1.0,0.0
