time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294660,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.7490721344947815,0.186579555273056,0.1698681116104126,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.7280635833740234,0.1699980944395065,0.1632865518331527,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.83465975522995,0.2601051330566406,0.1833793818950653,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.6781519651412964,0.1375154703855514,0.1326231062412262,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.696846604347229,0.1484094560146331,0.6790587902069092,284.642578125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.06805419921875,284.639404296875,1.0,0.3243235945701599,1.0,1.0,0.0,1.0,-1.5941059589385986,1.5941040515899658,1.9543347207218176e-06,1.1119898557662964,0.8893125653266907,0.8893125653266907,0.0,63.233848571777344,25.0,10989.283203125,-0.0,402.5868225097656,1.0,283.1499938964844,284.1535949707031,288.9497985839844,289.7127685546875,293.1499938964844,293.1499938964844,283.1499938964844,19011.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622235894203186,1.0,0.0,0.0,2.628215312957764,2.628227710723877,4.609090069607191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.044677734375,0.0,574.2564697265625,1895.4371337890625,0.0,403.5827026367188,0.6514325737953186,1.0,0.0,3.0,1.0,0.0
12294720,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.7490721344947815,0.186579555273056,0.1698681116104126,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.7280635833740234,0.1699980944395065,0.1632865518331527,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.83465975522995,0.2601051330566406,0.1833793818950653,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.6781519651412964,0.1375154703855514,0.1326231062412262,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.696846604347229,0.1484094560146331,0.6790587902069092,284.642578125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.06805419921875,284.639404296875,1.0,0.3243235945701599,1.0,1.0,0.0,1.0,-1.5941059589385986,1.5941040515899658,1.9543347207218176e-06,1.1119898557662964,0.8893125653266907,0.8893125653266907,0.0,63.233848571777344,25.0,10989.283203125,-0.0,402.5868225097656,1.0,283.1499938964844,284.1535949707031,288.9497985839844,289.7127685546875,293.1499938964844,293.1499938964844,283.1499938964844,19011.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622235894203186,1.0,0.0,0.0,2.628215312957764,2.628227710723877,4.609090069607191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.044677734375,0.0,574.2564697265625,1895.4371337890625,0.0,403.5827026367188,0.6514325737953186,1.0,0.0,3.0,1.0,0.0
12294780,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.7741761803627014,0.1853848099708557,0.1683134585618972,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.7505543231964111,0.1685021221637725,0.1613684445619583,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.8625110983848572,0.2588100731372833,0.1821069568395614,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.7010833621025085,0.1358593851327896,0.1305572241544723,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.7183446288108826,0.1458649635314941,0.6651691198348999,284.6216735839844,285.898681640625,291.5148010253906,286.2185974121094,291.511962890625,297.0633850097656,284.62060546875,1.0,0.3104806840419769,1.0,1.0,0.0,1.0,-1.5692520141601562,1.5692501068115234,1.8973765918417484e-06,1.0936095714569092,0.8723019957542419,0.8723019957542419,0.0,53.306419372558594,25.0,10953.2607421875,-0.0,362.7506713867188,1.0,283.1499938964844,284.1282043457031,289.1312866210937,289.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,20662.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450315535068512,1.0,0.0,0.0,2.6800906658172607,2.680103778839112,4.792833010469622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.8203125,0.0,613.8414916992188,1895.4371337890625,0.0,363.8227233886719,0.6645089983940125,1.0,0.0,3.0,1.0,0.0
12294840,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.7741761803627014,0.1853848099708557,0.1683134585618972,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.7505543231964111,0.1685021221637725,0.1613684445619583,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.8625110983848572,0.2588100731372833,0.1821069568395614,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.7010833621025085,0.1358593851327896,0.1305572241544723,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.7183446288108826,0.1458649635314941,0.6651691198348999,284.6216735839844,285.898681640625,291.5148010253906,286.2185974121094,291.511962890625,297.0633850097656,284.62060546875,1.0,0.3104806840419769,1.0,1.0,0.0,1.0,-1.5692520141601562,1.5692501068115234,1.8973765918417484e-06,1.0936095714569092,0.8723019957542419,0.8723019957542419,0.0,53.306419372558594,25.0,10953.2607421875,-0.0,362.7506713867188,1.0,283.1499938964844,284.1282043457031,289.1312866210937,289.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,20662.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450315535068512,1.0,0.0,0.0,2.6800906658172607,2.680103778839112,4.792833010469622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.8203125,0.0,613.8414916992188,1895.4371337890625,0.0,363.8227233886719,0.6645089983940125,1.0,0.0,3.0,1.0,0.0
12294900,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7868592739105225,0.1849510222673416,0.1677371710538864,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.7619926333427429,0.1679123491048813,0.1606157571077346,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8766301274299622,0.2583146095275879,0.1816192418336868,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.7121105194091797,0.1351857781410217,0.1297257393598556,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.7278862595558167,0.1447731852531433,0.659315824508667,284.6210632324219,285.8844299316406,291.5543212890625,286.2411804199219,291.551513671875,297.06298828125,284.6211853027344,1.0,0.3050480782985687,1.0,1.0,0.0,1.0,-1.559044361114502,1.5590425729751587,1.874278041213984e-06,1.0860446691513062,0.8640109300613403,0.8640109300613403,0.0,49.35110855102539,25.0,10932.5654296875,-0.0,347.0537414550781,1.0,283.1499938964844,284.1285095214844,289.2080383300781,289.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,21029.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445476830005646,1.0,0.0,0.0,2.670382022857666,2.6703951358795166,4.758171883167961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.826904296875,0.0,610.0223388671875,1895.4371337890625,0.0,362.7600708007813,0.6652885675430298,1.0,0.0,3.0,1.0,0.0
12294960,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.7986657023429871,0.1845960319042205,0.1672674119472503,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7728162407875061,0.1673980206251144,0.1599718332290649,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.8898736238479614,0.2578897178173065,0.1812087446451187,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228942871094,0.7215033769607544,0.1345868855714798,0.1290017366409301,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.736508309841156,0.14376762509346,0.6540330052375793,284.6230163574219,285.92138671875,291.59375,286.2636108398437,291.5909118652344,297.0635070800781,284.6234130859375,1.0,0.300309956073761,1.0,1.0,0.0,1.0,-1.5500025749206543,1.5500006675720217,1.8539673192208284e-06,1.0793427228927612,0.8551756143569946,0.8551756143569946,0.0,46.09699249267578,25.0,10924.4462890625,-0.0,333.9690856933594,1.0,283.1499938964844,284.12994384765625,289.2700500488281,290.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,21422.892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472818970680237,1.0,0.0,0.0,2.663438081741333,2.663451194763184,4.733458069949849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.2333984375,0.0,608.0191650390625,1895.4371337890625,0.0,368.8035583496094,0.6612284779548645,1.0,0.0,3.0,1.0,0.0
12295020,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.8194400072097778,0.1840723901987075,0.1665611565113067,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.7929309606552124,0.1665399968624115,0.1589175462722778,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9148132801055908,0.2571957111358642,0.1805491745471954,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7378572821617126,0.1335604041814804,0.1277872025966644,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7523707151412964,0.1419504880905151,0.6446955800056458,284.6391906738281,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0662841796875,284.6405639648437,1.0,0.2925736904144287,1.0,1.0,0.0,1.0,-1.534428596496582,1.5344266891479492,1.8193046571468583e-06,1.0677883625030518,0.8381160497665405,0.8381160497665405,0.0,40.99766540527344,25.0,10900.4462890625,-0.0,313.08905029296875,1.0,283.1499938964844,284.1497497558594,289.3489074707031,290.1342468261719,293.1499938964844,293.1499938964844,283.1499938964844,21546.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563278555870056,1.0,0.0,0.0,2.601704359054565,2.601717233657837,4.516575415891566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.667236328125,0.0,572.6099243164062,1895.4371337890625,0.0,389.4929504394531,0.6472055315971375,1.0,0.0,3.0,1.0,0.0
12295080,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.8194400072097778,0.1840723901987075,0.1665611565113067,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.7929309606552124,0.1665399968624115,0.1589175462722778,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9148132801055908,0.2571957111358642,0.1805491745471954,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7378572821617126,0.1335604041814804,0.1277872025966644,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7523707151412964,0.1419504880905151,0.6446955800056458,284.6391906738281,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0662841796875,284.6405639648437,1.0,0.2925736904144287,1.0,1.0,0.0,1.0,-1.534428596496582,1.5344266891479492,1.8193046571468583e-06,1.0677883625030518,0.8381160497665405,0.8381160497665405,0.0,40.99766540527344,25.0,10900.4462890625,-0.0,313.08905029296875,1.0,283.1499938964844,284.1497497558594,289.3489074707031,290.1342468261719,293.1499938964844,293.1499938964844,283.1499938964844,21546.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563278555870056,1.0,0.0,0.0,2.601704359054565,2.601717233657837,4.516575415891566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.667236328125,0.0,572.6099243164062,1895.4371337890625,0.0,389.4929504394531,0.6472055315971375,1.0,0.0,3.0,1.0,0.0
12295140,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8363950252532959,0.1837513744831085,0.1660988330841064,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.8102188110351562,0.1658529043197631,0.158093124628067,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9383944869041444,0.2566553950309753,0.1800465881824493,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.7521724104881287,0.1327080130577087,0.1268051117658615,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.766279935836792,0.1403246521949768,0.6365537047386169,284.6659240722656,285.9579467773437,291.7501220703125,286.35186767578125,291.74725341796875,297.07061767578125,284.6680603027344,1.0,0.2866209745407104,1.0,1.0,0.0,1.0,-1.5213265419006348,1.5213247537612915,1.7904567357618362e-06,1.058055758476257,0.8212713003158569,0.8212713003158569,0.0,37.3002815246582,25.0,10877.8974609375,-0.0,297.36602783203125,1.0,283.1499938964844,284.1827087402344,289.38641357421875,290.1786193847656,293.1499938964844,293.1499938964844,283.1499938964844,21235.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636636674404144,1.0,0.0,0.0,2.511086940765381,2.511099100112915,4.207429924463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.576416015625,0.0,520.82373046875,1895.4371337890625,0.0,407.1002807617188,0.6263059973716736,1.0,0.0,3.0,1.0,0.0
12295200,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8363950252532959,0.1837513744831085,0.1660988330841064,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.8102188110351562,0.1658529043197631,0.158093124628067,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9383944869041444,0.2566553950309753,0.1800465881824493,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.7521724104881287,0.1327080130577087,0.1268051117658615,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.766279935836792,0.1403246521949768,0.6365537047386169,284.6659240722656,285.9579467773437,291.7501220703125,286.35186767578125,291.74725341796875,297.07061767578125,284.6680603027344,1.0,0.2866209745407104,1.0,1.0,0.0,1.0,-1.5213265419006348,1.5213247537612915,1.7904567357618362e-06,1.058055758476257,0.8212713003158569,0.8212713003158569,0.0,37.3002815246582,25.0,10877.8974609375,-0.0,297.36602783203125,1.0,283.1499938964844,284.1827087402344,289.38641357421875,290.1786193847656,293.1499938964844,293.1499938964844,283.1499938964844,21235.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636636674404144,1.0,0.0,0.0,2.511086940765381,2.511099100112915,4.207429924463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.576416015625,0.0,520.82373046875,1895.4371337890625,0.0,407.1002807617188,0.6263059973716736,1.0,0.0,3.0,1.0,0.0
12295260,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8510606288909912,0.1836026459932327,0.1658324599266052,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.8237627148628235,0.1652976274490356,0.1574386954307556,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.957445502281189,0.2562327682971954,0.1796589195728302,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7645747661590576,0.131991371512413,0.1259967535734176,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7779517769813538,0.1388426125049591,0.6292803287506104,284.7010803222656,285.971923828125,291.82745361328125,286.3951110839844,291.8245849609375,297.0758972167969,284.7038269042969,1.0,0.2819757461547851,1.0,1.0,0.0,1.0,-1.510053277015686,1.5100514888763428,1.765862407410168e-06,1.0496711730957031,0.8047755360603333,0.8047755360603333,0.0,34.59138107299805,25.0,10855.0009765625,-0.0,285.25555419921875,1.0,283.1499938964844,284.2262268066406,289.40875244140625,290.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,20629.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664258658885956,1.0,0.0,0.0,2.402578353881836,2.4025895595550537,3.851664587273263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.1484375,0.0,462.0404968261719,1895.4371337890625,0.0,413.9330749511719,0.6041388511657715,1.0,0.0,3.0,1.0,0.0
12295320,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8510606288909912,0.1836026459932327,0.1658324599266052,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.8237627148628235,0.1652976274490356,0.1574386954307556,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.957445502281189,0.2562327682971954,0.1796589195728302,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7645747661590576,0.131991371512413,0.1259967535734176,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7779517769813538,0.1388426125049591,0.6292803287506104,284.7010803222656,285.971923828125,291.82745361328125,286.3951110839844,291.8245849609375,297.0758972167969,284.7038269042969,1.0,0.2819757461547851,1.0,1.0,0.0,1.0,-1.510053277015686,1.5100514888763428,1.765862407410168e-06,1.0496711730957031,0.8047755360603333,0.8047755360603333,0.0,34.59138107299805,25.0,10855.0009765625,-0.0,285.25555419921875,1.0,283.1499938964844,284.2262268066406,289.40875244140625,290.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,20629.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664258658885956,1.0,0.0,0.0,2.402578353881836,2.4025895595550537,3.851664587273263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.1484375,0.0,462.0404968261719,1895.4371337890625,0.0,413.9330749511719,0.6041388511657715,1.0,0.0,3.0,1.0,0.0
12295380,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.863670289516449,0.183593213558197,0.1657256036996841,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.834649384021759,0.1648425012826919,0.1569140702486038,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.9717478156089784,0.2558913826942444,0.1793552935123443,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7749639749526978,0.1313806921243667,0.125323086977005,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7873034477233887,0.1374691426753997,0.6226630806922913,284.73553466796875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013366699219,297.08172607421875,284.7383117675781,1.0,0.278298407793045,1.0,1.0,0.0,1.0,-1.5001777410507202,1.5001760721206665,1.7444891682316666e-06,1.0423173904418943,0.7885968685150146,0.7885968685150146,0.0,32.588680267333984,25.0,10847.9482421875,-0.0,275.7318115234375,1.0,283.1499938964844,284.2671813964844,289.43487548828125,290.225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20348.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465714693069458,1.0,0.0,0.0,2.312995195388794,2.313005924224853,3.569791715563042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.92431640625,0.0,418.0873107910156,1895.4371337890625,0.0,412.1629333496094,0.5841537714004517,1.0,0.0,3.0,1.0,0.0
12295440,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.863670289516449,0.183593213558197,0.1657256036996841,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.834649384021759,0.1648425012826919,0.1569140702486038,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.9717478156089784,0.2558913826942444,0.1793552935123443,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7749639749526978,0.1313806921243667,0.125323086977005,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7873034477233887,0.1374691426753997,0.6226630806922913,284.73553466796875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013366699219,297.08172607421875,284.7383117675781,1.0,0.278298407793045,1.0,1.0,0.0,1.0,-1.5001777410507202,1.5001760721206665,1.7444891682316666e-06,1.0423173904418943,0.7885968685150146,0.7885968685150146,0.0,32.588680267333984,25.0,10847.9482421875,-0.0,275.7318115234375,1.0,283.1499938964844,284.2671813964844,289.43487548828125,290.225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20348.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465714693069458,1.0,0.0,0.0,2.312995195388794,2.313005924224853,3.569791715563042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.92431640625,0.0,418.0873107910156,1895.4371337890625,0.0,412.1629333496094,0.5841537714004517,1.0,0.0,3.0,1.0,0.0
12295500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8691996335983276,0.1836324334144592,0.1657203733921051,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8392977714538574,0.1646447777748108,0.1566892862319946,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.9773700833320618,0.2557422220706939,0.1792254000902176,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.779396653175354,0.1311078518629074,0.1250262707471847,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.7911307215690613,0.1368146240711212,0.6195444464683533,284.7529602050781,285.9655456542969,291.9423217773437,286.458740234375,291.9394836425781,297.084716796875,284.7558288574219,1.0,0.2767422795295715,1.0,1.0,0.0,1.0,-1.4956454038619995,1.4956437349319458,1.7347332459394238e-06,1.0389392375946045,0.78086256980896,0.78086256980896,0.0,31.78970527648925,25.0,10845.8134765625,-0.0,271.7061767578125,1.0,283.1499938964844,284.2879333496094,289.4512023925781,290.2403869628906,293.1499938964844,293.1499938964844,283.1499938964844,20269.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647058844566345,1.0,0.0,0.0,2.2702157497406006,2.270226240158081,3.438964313318138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.87158203125,0.0,398.4181823730469,1895.4371337890625,0.0,409.6650695800781,0.5747221112251282,1.0,0.0,3.0,1.0,0.0
12295560,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8742285966873169,0.1837000399827957,0.1657449603080749,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8434703350067139,0.1644656211137771,0.156486690044403,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.9821426272392272,0.2556062340736389,0.179108053445816,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7833446860313416,0.1308552771806717,0.1247533038258552,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7944299578666687,0.136179581284523,0.6165364384651184,284.7705383300781,285.991455078125,291.98028564453125,286.4796447753906,291.9774475097656,297.0877380371094,284.7734069824219,1.0,0.2753430604934692,1.0,1.0,0.0,1.0,-1.491352081298828,1.4913502931594849,1.7255222246603807e-06,1.0357370376586914,0.7727880477905273,0.7727880477905273,0.0,31.100067138671875,25.0,10845.4072265625,-0.0,268.0844421386719,1.0,283.1499938964844,284.3086242675781,289.4697265625,290.2578125,293.1499938964844,293.1499938964844,283.1499938964844,20172.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635745584964752,1.0,0.0,0.0,2.2295467853546143,2.229557037353516,3.316855554658105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.857666015625,0.0,380.2325134277344,1895.4371337890625,0.0,406.8816833496094,0.5657491683959961,1.0,0.0,3.0,1.0,0.0
12295620,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8829702138900757,0.1839158236980438,0.1658762395381927,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8505936861038208,0.1641594618558883,0.1561410874128341,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.989683210849762,0.2553711533546448,0.1789064854383468,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.7899820804595947,0.13040691614151,0.1242715343832969,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.7996727228164673,0.1349624693393707,0.6108101010322571,284.8066101074219,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0938415527344,284.8096008300781,1.0,0.272926926612854,1.0,1.0,0.0,1.0,-1.4833999872207642,1.4833983182907104,1.7085397985283637e-06,1.0297996997833252,0.7573955059051514,0.7573955059051514,0.0,29.978572845458984,25.0,10845.48828125,-0.0,261.82135009765625,1.0,283.1499938964844,284.3513488769531,289.5111389160156,290.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,20054.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615335762500763,1.0,0.0,0.0,2.1499886512756348,2.149998426437378,3.084364550431929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.1865234375,0.0,346.6755676269531,1895.4371337890625,0.0,401.9079895019531,0.5483755469322205,1.0,0.0,3.0,1.0,0.0
12295680,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8829702138900757,0.1839158236980438,0.1658762395381927,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8505936861038208,0.1641594618558883,0.1561410874128341,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.989683210849762,0.2553711533546448,0.1789064854383468,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.7899820804595947,0.13040691614151,0.1242715343832969,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.7996727228164673,0.1349624693393707,0.6108101010322571,284.8066101074219,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0938415527344,284.8096008300781,1.0,0.272926926612854,1.0,1.0,0.0,1.0,-1.4833999872207642,1.4833983182907104,1.7085397985283637e-06,1.0297996997833252,0.7573955059051514,0.7573955059051514,0.0,29.978572845458984,25.0,10845.48828125,-0.0,261.82135009765625,1.0,283.1499938964844,284.3513488769531,289.5111389160156,290.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,20054.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615335762500763,1.0,0.0,0.0,2.1499886512756348,2.149998426437378,3.084364550431929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.1865234375,0.0,346.6755676269531,1895.4371337890625,0.0,401.9079895019531,0.5483755469322205,1.0,0.0,3.0,1.0,0.0
12295740,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8902099132537842,0.18423892557621,0.1661135554313659,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8563311696052551,0.1639227420091629,0.1558712571859359,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9952082633972168,0.2551858127117157,0.1787468641996383,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7952067255973816,0.1300334930419922,0.1238709986209869,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8034082651138306,0.1338133215904235,0.6054398417472839,284.8441467285156,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1000061035156,284.8472900390625,1.0,0.2709253132343292,1.0,1.0,0.0,1.0,-1.4762414693832395,1.476239800453186,1.6933369124672026e-06,1.0244462490081787,0.7424805164337158,0.7424805164337158,0.0,29.12149429321289,25.0,10847.3671875,-0.0,256.61993408203125,1.0,283.1499938964844,284.3957824707031,289.5550842285156,290.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,19965.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602366685867309,1.0,0.0,0.0,2.0732860565185547,2.07329535484314,2.868216029128235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.281982421875,0.0,316.4745483398437,1895.4371337890625,0.0,398.7789916992188,0.5317679643630981,1.0,0.0,3.0,1.0,0.0
12295800,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8902099132537842,0.18423892557621,0.1661135554313659,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8563311696052551,0.1639227420091629,0.1558712571859359,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9952082633972168,0.2551858127117157,0.1787468641996383,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7952067255973816,0.1300334930419922,0.1238709986209869,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8034082651138306,0.1338133215904235,0.6054398417472839,284.8441467285156,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1000061035156,284.8472900390625,1.0,0.2709253132343292,1.0,1.0,0.0,1.0,-1.4762414693832395,1.476239800453186,1.6933369124672026e-06,1.0244462490081787,0.7424805164337158,0.7424805164337158,0.0,29.12149429321289,25.0,10847.3671875,-0.0,256.61993408203125,1.0,283.1499938964844,284.3957824707031,289.5550842285156,290.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,19965.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602366685867309,1.0,0.0,0.0,2.0732860565185547,2.07329535484314,2.868216029128235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.281982421875,0.0,316.4745483398437,1895.4371337890625,0.0,398.7789916992188,0.5317679643630981,1.0,0.0,3.0,1.0,0.0
12295860,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8956272006034851,0.1846673786640167,0.1664553582668304,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8603783249855042,0.1637539118528366,0.1556760221719741,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.998066782951355,0.255085676908493,0.1780549138784408,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7987673282623291,0.1297325789928436,0.1235496625304222,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8054099082946777,0.1327289938926696,0.6004108190536499,284.8831787109375,286.00054931640625,292.2045288085937,286.6012878417969,292.20172119140625,297.1063232421875,284.8863830566406,1.0,0.2692272663116455,1.0,1.0,0.0,1.0,-1.469168782234192,1.4691671133041382,1.6784099443611922e-06,1.019164800643921,0.7280985713005066,0.7280985713005066,0.0,28.513023376464844,25.0,10847.3896484375,-0.0,252.1219177246093,1.0,283.1499938964844,284.44195556640625,289.5983581542969,290.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,19886.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596705436706543,1.0,0.0,0.0,1.999078869819641,1.999087691307068,2.66657139036397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0849609375,0.0,289.1244201660156,1895.4371337890625,0.0,397.420654296875,0.515821099281311,1.0,0.0,3.0,1.0,0.0
12295920,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8956272006034851,0.1846673786640167,0.1664553582668304,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8603783249855042,0.1637539118528366,0.1556760221719741,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.998066782951355,0.255085676908493,0.1780549138784408,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7987673282623291,0.1297325789928436,0.1235496625304222,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8054099082946777,0.1327289938926696,0.6004108190536499,284.8831787109375,286.00054931640625,292.2045288085937,286.6012878417969,292.20172119140625,297.1063232421875,284.8863830566406,1.0,0.2692272663116455,1.0,1.0,0.0,1.0,-1.469168782234192,1.4691671133041382,1.6784099443611922e-06,1.019164800643921,0.7280985713005066,0.7280985713005066,0.0,28.513023376464844,25.0,10847.3896484375,-0.0,252.1219177246093,1.0,283.1499938964844,284.44195556640625,289.5983581542969,290.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,19886.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596705436706543,1.0,0.0,0.0,1.999078869819641,1.999087691307068,2.66657139036397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0849609375,0.0,289.1244201660156,1895.4371337890625,0.0,397.420654296875,0.515821099281311,1.0,0.0,3.0,1.0,0.0
12295980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8984171152114868,0.1851944029331207,0.1668981909751892,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8619714975357056,0.1636475026607513,0.1555527150630951,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.996242344379425,0.2555013597011566,0.1755907535552978,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7999752759933472,0.1294983178377151,0.1233043149113655,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.805010199546814,0.1317076534032821,0.5957183241844177,284.92193603515625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1140441894531,284.9251708984375,1.0,0.2676780819892883,1.0,1.0,0.0,1.0,-1.460667848587036,1.4606661796569824,1.6605728205831838e-06,1.0128068923950195,0.7142684459686279,0.7142684459686279,0.0,28.18354034423828,25.0,10835.0419921875,-0.0,247.76809692382807,1.0,283.1499938964844,284.4883728027344,289.63897705078125,290.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,19809.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594362080097198,1.0,0.0,0.0,1.9273616075515747,1.927369952201844,2.4786760377537576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.522216796875,0.0,264.34112548828125,1895.4371337890625,0.0,396.8597412109375,0.5005179643630981,1.0,0.0,3.0,1.0,0.0
12296040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8984171152114868,0.1851944029331207,0.1668981909751892,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8619714975357056,0.1636475026607513,0.1555527150630951,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.996242344379425,0.2555013597011566,0.1755907535552978,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7999752759933472,0.1294983178377151,0.1233043149113655,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.805010199546814,0.1317076534032821,0.5957183241844177,284.92193603515625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1140441894531,284.9251708984375,1.0,0.2676780819892883,1.0,1.0,0.0,1.0,-1.460667848587036,1.4606661796569824,1.6605728205831838e-06,1.0128068923950195,0.7142684459686279,0.7142684459686279,0.0,28.18354034423828,25.0,10835.0419921875,-0.0,247.76809692382807,1.0,283.1499938964844,284.4883728027344,289.63897705078125,290.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,19809.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594362080097198,1.0,0.0,0.0,1.9273616075515747,1.927369952201844,2.4786760377537576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.522216796875,0.0,264.34112548828125,1895.4371337890625,0.0,396.8597412109375,0.5005179643630981,1.0,0.0,3.0,1.0,0.0
12296100,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8998508453369141,0.1854957044124603,0.1671530455350875,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8627882599830627,0.1636181026697158,0.1555133610963821,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9953937530517578,0.2559099495410919,0.1744424849748611,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8006094694137573,0.1294064223766327,0.1232054084539413,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8048340678215027,0.1312230974435806,0.5934861898422241,284.9417724609375,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.1184387207031,284.9451904296875,1.0,0.2669583559036255,1.0,1.0,0.0,1.0,-1.4567445516586304,1.4567428827285769,1.6523754311492669e-06,1.0098649263381958,0.7077615261077881,0.7077615261077881,0.0,28.027433395385746,25.0,10828.80859375,-0.0,245.76513671875,1.0,283.1499938964844,284.5123596191406,289.6581420898437,290.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,19786.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592889249324798,1.0,0.0,0.0,1.892025351524353,1.892033576965332,2.388621282989334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.1591796875,0.0,252.7704925537109,1895.4371337890625,0.0,396.5075988769531,0.4930499494075775,1.0,0.0,3.0,1.0,0.0
12296160,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9015555381774902,0.1858245134353637,0.1674311608076095,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8638445138931274,0.1636058837175369,0.1554890424013137,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.995076060295105,0.2563792765140533,0.173550546169281,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8014798164367676,0.1293324381113052,0.1231223046779632,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8048917055130005,0.1307570934295654,0.5913323760032654,284.96209716796875,285.9937744140625,292.3503723144531,286.6786804199219,292.3475952148437,297.1229248046875,284.9655456542969,1.0,0.2662831842899322,1.0,1.0,0.0,1.0,-1.4532936811447144,1.4532921314239502,1.645183260734484e-06,1.0072730779647827,0.7010540962219238,0.7010540962219238,0.0,27.856658935546875,25.0,10826.0361328125,-0.0,243.9278259277344,1.0,283.1499938964844,284.5365905761719,289.6768493652344,290.4642333984375,293.1499938964844,293.1499938964844,283.1499938964844,19726.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590904116630554,1.0,0.0,0.0,1.8583934307098389,1.8584015369415283,2.304457638047097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.287109375,0.0,241.9561767578125,1895.4371337890625,0.0,396.0334777832031,0.4858993589878082,1.0,0.0,3.0,1.0,0.0
12296220,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9050270318984984,0.1865627616643905,0.1680599600076675,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8659529089927673,0.16363126039505,0.1554879993200302,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9945210218429564,0.2574135065078735,0.1718993932008743,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8032341003417969,0.1292358487844467,0.1230054348707199,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8050089478492737,0.1298762857913971,0.5872616171836853,285.0041809082031,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.13189697265625,285.0077514648437,1.0,0.2650461792945862,1.0,1.0,0.0,1.0,-1.4470372200012207,1.447035551071167,1.6321879456882016e-06,1.002565622329712,0.6885104775428772,0.6885104775428772,0.0,27.5385684967041,25.0,10821.7138671875,-0.0,240.59640502929688,1.0,283.1499938964844,284.58673095703125,289.71368408203125,290.5009765625,293.1499938964844,293.1499938964844,283.1499938964844,19635.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585829675197601,1.0,0.0,0.0,1.7925506830215454,1.7925584316253662,2.144056736597122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.67578125,0.0,221.8475646972656,1895.4371337890625,0.0,394.8240051269531,0.4720307290554046,1.0,0.0,3.0,1.0,0.0
12296280,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9050270318984984,0.1865627616643905,0.1680599600076675,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8659529089927673,0.16363126039505,0.1554879993200302,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9945210218429564,0.2574135065078735,0.1718993932008743,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8032341003417969,0.1292358487844467,0.1230054348707199,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8050089478492737,0.1298762857913971,0.5872616171836853,285.0041809082031,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.13189697265625,285.0077514648437,1.0,0.2650461792945862,1.0,1.0,0.0,1.0,-1.4470372200012207,1.447035551071167,1.6321879456882016e-06,1.002565622329712,0.6885104775428772,0.6885104775428772,0.0,27.5385684967041,25.0,10821.7138671875,-0.0,240.59640502929688,1.0,283.1499938964844,284.58673095703125,289.71368408203125,290.5009765625,293.1499938964844,293.1499938964844,283.1499938964844,19635.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585829675197601,1.0,0.0,0.0,1.7925506830215454,1.7925584316253662,2.144056736597122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.67578125,0.0,221.8475646972656,1895.4371337890625,0.0,394.8240051269531,0.4720307290554046,1.0,0.0,3.0,1.0,0.0
12296340,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9086570143699646,0.1874090582132339,0.1687866002321243,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8680411577224731,0.1637228578329086,0.1555506438016891,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9939756989479064,0.2585673332214355,0.1703624427318573,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.804992139339447,0.1292071640491485,0.1229539886116981,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8051103949546814,0.1290605217218399,0.5834914445877075,285.0474853515625,285.97735595703125,292.49298095703125,286.7528686523437,292.4902648925781,297.1407775878906,285.0511474609375,1.0,0.2639492154121399,1.0,1.0,0.0,1.0,-1.441551923751831,1.4415502548217771,1.6208363149416982e-06,0.9984238147735596,0.6766842603683472,0.6766842603683472,0.0,27.25113677978516,25.0,10820.1953125,-0.0,237.6761016845703,1.0,283.1499938964844,284.6381225585937,289.7502136230469,290.5375366210937,293.1499938964844,293.1499938964844,283.1499938964844,19534.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580371677875519,1.0,0.0,0.0,1.7302640676498413,1.730271577835083,1.997644432094603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.076171875,0.0,203.91506958007807,1895.4371337890625,0.0,393.5272216796875,0.4589920043945312,1.0,0.0,3.0,1.0,0.0
12296400,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9086570143699646,0.1874090582132339,0.1687866002321243,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8680411577224731,0.1637228578329086,0.1555506438016891,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9939756989479064,0.2585673332214355,0.1703624427318573,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.804992139339447,0.1292071640491485,0.1229539886116981,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8051103949546814,0.1290605217218399,0.5834914445877075,285.0474853515625,285.97735595703125,292.49298095703125,286.7528686523437,292.4902648925781,297.1407775878906,285.0511474609375,1.0,0.2639492154121399,1.0,1.0,0.0,1.0,-1.441551923751831,1.4415502548217771,1.6208363149416982e-06,0.9984238147735596,0.6766842603683472,0.6766842603683472,0.0,27.25113677978516,25.0,10820.1953125,-0.0,237.6761016845703,1.0,283.1499938964844,284.6381225585937,289.7502136230469,290.5375366210937,293.1499938964844,293.1499938964844,283.1499938964844,19534.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580371677875519,1.0,0.0,0.0,1.7302640676498413,1.730271577835083,1.997644432094603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.076171875,0.0,203.91506958007807,1895.4371337890625,0.0,393.5272216796875,0.4589920043945312,1.0,0.0,3.0,1.0,0.0
12296460,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9124879240989684,0.1883873641490936,0.169621467590332,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8701415657997131,0.1638798415660858,0.1556756049394607,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.993435800075531,0.2598372101783752,0.1689132899045944,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8067759275436401,0.1292440295219421,0.1229656562209129,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8052226901054382,0.1283057332038879,0.5800015926361084,285.09161376953125,285.9656677246094,292.5630187988281,286.7887268066406,292.560302734375,297.1496276855469,285.0953674316406,1.0,0.2629798054695129,1.0,1.0,0.0,1.0,-1.4367889165878296,1.4367873668670654,1.6110064962049364e-06,0.9948108196258544,0.6656142473220825,0.6656142473220825,0.0,26.989181518554688,25.0,10821.71484375,-0.0,235.12652587890625,1.0,283.1499938964844,284.690185546875,289.7864685058594,290.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,19426.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45757657289505,1.0,0.0,0.0,1.671897292137146,1.671904444694519,1.8651449806839082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.575927734375,0.0,188.03811645507807,1895.4371337890625,0.0,392.4361572265625,0.4468478262424469,1.0,0.0,3.0,1.0,0.0
