time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296520,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9124879240989684,0.1883873641490936,0.169621467590332,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8701415657997131,0.1638798415660858,0.1556756049394607,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.993435800075531,0.2598372101783752,0.1689132899045944,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8067759275436401,0.1292440295219421,0.1229656562209129,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8052226901054382,0.1283057332038879,0.5800015926361084,285.09161376953125,285.9656677246094,292.5630187988281,286.7887268066406,292.560302734375,297.1496276855469,285.0953674316406,1.0,0.2629798054695129,1.0,1.0,0.0,1.0,-1.4367889165878296,1.4367873668670654,1.6110064962049364e-06,0.9948108196258544,0.6656142473220825,0.6656142473220825,0.0,26.989181518554688,25.0,10821.71484375,-0.0,235.12652587890625,1.0,283.1499938964844,284.690185546875,289.7864685058594,290.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,19426.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45757657289505,1.0,0.0,0.0,1.671897292137146,1.671904444694519,1.8651449806839082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.575927734375,0.0,188.03811645507807,1895.4371337890625,0.0,392.4361572265625,0.4468478262424469,1.0,0.0,3.0,1.0,0.0
12296580,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9166999459266664,0.1895695477724075,0.1706262975931167,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8723214864730835,0.1641042083501815,0.1558641046285629,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.992885947227478,0.2612285912036896,0.1675020307302475,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8086220026016235,0.1293443143367767,0.1230381280183792,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8054036498069763,0.1276098638772964,0.5767790675163269,285.13623046875,285.9517517089844,292.6321716308594,286.82373046875,292.6294860839844,297.15869140625,285.1400146484375,1.0,0.2621289789676666,1.0,1.0,0.0,1.0,-1.4327455759048462,1.432744026184082,1.6026747289288323e-06,0.9917239546775818,0.6553333401679993,0.6553333401679993,0.0,26.745506286621094,25.0,10826.830078125,-0.0,232.92233276367188,1.0,283.1499938964844,284.74249267578125,289.822265625,290.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19313.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572796523571014,1.0,0.0,0.0,1.6177387237548828,1.6177456378936768,1.746265070323716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.3349609375,0.0,174.08074951171875,1895.4371337890625,0.0,391.7343444824219,0.4356457889080047,1.0,0.0,3.0,1.0,0.0
12296640,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9166999459266664,0.1895695477724075,0.1706262975931167,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8723214864730835,0.1641042083501815,0.1558641046285629,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.992885947227478,0.2612285912036896,0.1675020307302475,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8086220026016235,0.1293443143367767,0.1230381280183792,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8054036498069763,0.1276098638772964,0.5767790675163269,285.13623046875,285.9517517089844,292.6321716308594,286.82373046875,292.6294860839844,297.15869140625,285.1400146484375,1.0,0.2621289789676666,1.0,1.0,0.0,1.0,-1.4327455759048462,1.432744026184082,1.6026747289288323e-06,0.9917239546775818,0.6553333401679993,0.6553333401679993,0.0,26.745506286621094,25.0,10826.830078125,-0.0,232.92233276367188,1.0,283.1499938964844,284.74249267578125,289.822265625,290.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19313.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572796523571014,1.0,0.0,0.0,1.6177387237548828,1.6177456378936768,1.746265070323716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.3349609375,0.0,174.08074951171875,1895.4371337890625,0.0,391.7343444824219,0.4356457889080047,1.0,0.0,3.0,1.0,0.0
12296700,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9189574718475342,0.1902269721031189,0.171194702386856,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.8734488487243652,0.1642408370971679,0.1559819877147674,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.992605447769165,0.2619726359844208,0.1668048202991485,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.8095731139183044,0.1294172257184982,0.1230963170528411,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.8055266737937927,0.1272834688425064,0.5752657651901245,285.1586303710937,285.9291687011719,292.6664123535156,286.8409118652344,292.66375732421875,297.1632995605469,285.1624755859375,1.0,0.2617457509040832,1.0,1.0,0.0,1.0,-1.430985689163208,1.4309840202331543,1.59904925567389e-06,0.9903717637062072,0.6506460905075073,0.6506460905075073,0.0,26.629533767700195,25.0,10830.1337890625,-0.0,231.94235229492188,1.0,283.1499938964844,284.7687683105469,289.83990478515625,290.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,19270.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572041630744934,1.0,0.0,0.0,1.5918633937835691,1.5918701887130735,1.6908497002532388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.19970703125,0.0,167.71876525878906,1895.4371337890625,0.0,391.5561218261719,0.4303528666496277,1.0,0.0,3.0,1.0,0.0
12296760,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.921282172203064,0.1909167021512985,0.1717958450317382,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8745948672294617,0.1643933355808258,0.1561152338981628,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9923231601715088,0.2627500891685486,0.1661176085472107,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8105376362800598,0.1295052319765091,0.1231690198183059,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.805666446685791,0.1269713342189788,0.573817789554596,285.18084716796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69775390625,297.1678771972656,285.18463134765625,1.0,0.2613900005817413,1.0,1.0,0.0,1.0,-1.4293911457061768,1.4293895959854126,1.59576347869006e-06,0.9891402125358582,0.6458758115768433,0.6458758115768433,0.0,26.517847061157227,25.0,10836.0390625,-0.0,231.0403289794922,1.0,283.1499938964844,284.7944641113281,289.8573608398437,290.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,19197.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571816027164459,1.0,0.0,0.0,1.568028450012207,1.568035125732422,1.6405947178554925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.531005859375,0.0,161.9047393798828,1895.4371337890625,0.0,391.5028991699219,0.4254218935966491,1.0,0.0,3.0,1.0,0.0
12296820,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.926057994365692,0.192372664809227,0.173071876168251,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8769270181655884,0.1647409796714782,0.1564231812953949,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9917566180229188,0.264396458864212,0.1647787094116211,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.812493085861206,0.1297221928834915,0.1233541294932365,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8059810400009155,0.1263853460550308,0.5710986256599426,285.22509765625,285.9176025390625,292.7677001953125,286.8910522460937,292.7650756835937,297.17694091796875,285.22882080078125,1.0,0.2607531249523163,1.0,1.0,0.0,1.0,-1.4266432523727417,1.426641583442688,1.5900928929113434e-06,0.986997365951538,0.6372438073158264,0.6372438073158264,0.0,26.307024002075195,28.0,10849.3115234375,-0.0,229.44558715820312,1.0,283.1499938964844,284.84552001953125,289.8915710449219,290.682373046875,293.1499938964844,293.1499938964844,283.1499938964844,19080.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572852551937103,1.0,0.0,0.0,1.5227975845336914,1.5228040218353271,1.5473116832254166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.095458984375,0.0,151.3370361328125,1895.4371337890625,0.0,391.7475891113281,0.4161678552627563,1.0,0.0,3.0,1.0,0.0
12296880,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.926057994365692,0.192372664809227,0.173071876168251,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8769270181655884,0.1647409796714782,0.1564231812953949,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9917566180229188,0.264396458864212,0.1647787094116211,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.812493085861206,0.1297221928834915,0.1233541294932365,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8059810400009155,0.1263853460550308,0.5710986256599426,285.22509765625,285.9176025390625,292.7677001953125,286.8910522460937,292.7650756835937,297.17694091796875,285.22882080078125,1.0,0.2607531249523163,1.0,1.0,0.0,1.0,-1.4266432523727417,1.426641583442688,1.5900928929113434e-06,0.986997365951538,0.6372438073158264,0.6372438073158264,0.0,26.307024002075195,28.0,10849.3115234375,-0.0,229.44558715820312,1.0,283.1499938964844,284.84552001953125,289.8915710449219,290.682373046875,293.1499938964844,293.1499938964844,283.1499938964844,19080.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572852551937103,1.0,0.0,0.0,1.5227975845336914,1.5228040218353271,1.5473116832254166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.095458984375,0.0,151.3370361328125,1895.4371337890625,0.0,391.7475891113281,0.4161678552627563,1.0,0.0,3.0,1.0,0.0
12296940,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.9258317351341248,0.1939262002706527,0.1744516193866729,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8751043081283569,0.1651480197906494,0.1568027585744857,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.9925724864006042,0.265763908624649,0.1667240262031555,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.810774564743042,0.1299961358308792,0.1236088126897811,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8024594783782959,0.1258486956357956,0.5686842203140259,285.27105712890625,285.89752197265625,292.8340148925781,286.92333984375,292.8314514160156,297.1845703125,285.2751770019531,1.0,0.2614700496196747,1.0,1.0,0.0,1.0,-1.4284944534301758,1.428492784500122,1.5937274611133034e-06,0.9882348775863647,0.6295028328895569,0.6295028328895569,0.0,26.57711601257324,31.0,10889.12890625,-0.0,230.83116149902344,1.0,283.1499938964844,284.8978576660156,289.9252014160156,290.7183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18963.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576360881328583,1.0,0.0,0.0,1.4821879863739014,1.482194185256958,1.465885191009875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.704833984375,0.0,142.24371337890625,1895.4371337890625,0.0,392.5769958496094,0.4078932106494903,1.0,0.0,3.0,1.0,0.0
12297000,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.9258317351341248,0.1939262002706527,0.1744516193866729,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8751043081283569,0.1651480197906494,0.1568027585744857,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.9925724864006042,0.265763908624649,0.1667240262031555,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.810774564743042,0.1299961358308792,0.1236088126897811,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8024594783782959,0.1258486956357956,0.5686842203140259,285.27105712890625,285.89752197265625,292.8340148925781,286.92333984375,292.8314514160156,297.1845703125,285.2751770019531,1.0,0.2614700496196747,1.0,1.0,0.0,1.0,-1.4284944534301758,1.428492784500122,1.5937274611133034e-06,0.9882348775863647,0.6295028328895569,0.6295028328895569,0.0,26.57711601257324,31.0,10889.12890625,-0.0,230.83116149902344,1.0,283.1499938964844,284.8978576660156,289.9252014160156,290.7183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18963.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576360881328583,1.0,0.0,0.0,1.4821879863739014,1.482194185256958,1.465885191009875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.704833984375,0.0,142.24371337890625,1895.4371337890625,0.0,392.5769958496094,0.4078932106494903,1.0,0.0,3.0,1.0,0.0
12297060,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.921026647090912,0.1955763846635818,0.1759335845708847,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.8695306181907654,0.1656143367290496,0.1572545915842056,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.9944401383399964,0.26612189412117,0.1716666370630264,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.8055834770202637,0.130325362086296,0.1239323690533638,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.7954216599464417,0.1253412365913391,0.5665032863616943,285.32037353515625,285.87548828125,292.8993225097656,286.9546813964844,292.89678955078125,297.1883544921875,285.3246765136719,1.0,0.2632879316806793,1.0,1.0,0.0,1.0,-1.4345173835754397,1.4345157146453855,1.6058714891187265e-06,0.9925743937492372,0.6227423548698425,0.6227423548698425,0.0,27.30867958068848,25.0,10957.12109375,-0.0,235.001953125,1.0,283.1499938964844,284.9520874023437,289.9595947265625,290.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18843.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585887491703033,1.0,0.0,0.0,1.446441888809204,1.4464479684829712,1.3960320188743938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.321044921875,0.0,134.52291870117188,1895.4371337890625,0.0,394.83782958984375,0.4006191194057464,1.0,0.0,3.0,1.0,0.0
12297120,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.921026647090912,0.1955763846635818,0.1759335845708847,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.8695306181907654,0.1656143367290496,0.1572545915842056,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.9944401383399964,0.26612189412117,0.1716666370630264,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.8055834770202637,0.130325362086296,0.1239323690533638,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.7954216599464417,0.1253412365913391,0.5665032863616943,285.32037353515625,285.87548828125,292.8993225097656,286.9546813964844,292.89678955078125,297.1883544921875,285.3246765136719,1.0,0.2632879316806793,1.0,1.0,0.0,1.0,-1.4345173835754397,1.4345157146453855,1.6058714891187265e-06,0.9925743937492372,0.6227423548698425,0.6227423548698425,0.0,27.30867958068848,25.0,10957.12109375,-0.0,235.001953125,1.0,283.1499938964844,284.9520874023437,289.9595947265625,290.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18843.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585887491703033,1.0,0.0,0.0,1.446441888809204,1.4464479684829712,1.3960320188743938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.321044921875,0.0,134.52291870117188,1895.4371337890625,0.0,394.83782958984375,0.4006191194057464,1.0,0.0,3.0,1.0,0.0
12297180,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.9274585247039796,0.1972981244325637,0.1774537563323974,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.8731086850166321,0.1661208570003509,0.1577147394418716,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.9936832189559937,0.2664400637149811,0.1695692539215088,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.8088262677192688,0.130691796541214,0.1242607235908508,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.7968419194221497,0.1248387992382049,0.5641922354698181,285.36328125,285.8516540527344,292.963623046875,286.9850158691406,292.96112060546875,297.191650390625,285.3662109375,1.0,0.2622624933719635,1.0,1.0,0.0,1.0,-1.43200421333313,1.4320025444030762,1.600686459823919e-06,0.9906403422355652,0.6168546676635742,0.6168546676635742,0.0,26.992435455322266,25.0,10983.3935546875,-0.0,233.22979736328125,1.0,283.1499938964844,284.99859619140625,289.9933776855469,290.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18729.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602992236614227,1.0,0.0,0.0,1.415414810180664,1.4154207706451416,1.3367829865273961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.8115234375,0.0,128.0413360595703,1895.4371337890625,0.0,398.9293518066406,0.3943179845809936,1.0,0.0,3.0,1.0,0.0
12297240,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.9274585247039796,0.1972981244325637,0.1774537563323974,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.8731086850166321,0.1661208570003509,0.1577147394418716,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.9936832189559937,0.2664400637149811,0.1695692539215088,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.8088262677192688,0.130691796541214,0.1242607235908508,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.7968419194221497,0.1248387992382049,0.5641922354698181,285.36328125,285.8516540527344,292.963623046875,286.9850158691406,292.96112060546875,297.191650390625,285.3662109375,1.0,0.2622624933719635,1.0,1.0,0.0,1.0,-1.43200421333313,1.4320025444030762,1.600686459823919e-06,0.9906403422355652,0.6168546676635742,0.6168546676635742,0.0,26.992435455322266,25.0,10983.3935546875,-0.0,233.22979736328125,1.0,283.1499938964844,284.99859619140625,289.9933776855469,290.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18729.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602992236614227,1.0,0.0,0.0,1.415414810180664,1.4154207706451416,1.3367829865273961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.8115234375,0.0,128.0413360595703,1895.4371337890625,0.0,398.9293518066406,0.3943179845809936,1.0,0.0,3.0,1.0,0.0
12297300,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9313001036643982,0.1981776356697082,0.1782296448945999,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.8754017353057861,0.1663855016231537,0.1579536348581314,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.9931430816650392,0.2671603858470917,0.1681544184684753,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8108659386634827,0.1308871060609817,0.1244339123368263,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.7980020642280579,0.1245997175574302,0.5630595684051514,285.3805236816406,285.8275146484375,292.995361328125,286.9998474121094,292.9928894042969,297.1951599121094,285.3835754394531,1.0,0.2618567049503326,1.0,1.0,0.0,1.0,-1.4303699731826782,1.430368423461914,1.5972765368132968e-06,0.9893333315849304,0.6142879128456116,0.6142879128456116,0.0,26.78241539001465,25.0,10989.90234375,-0.0,232.07101440429688,1.0,283.1499938964844,285.01837158203125,290.0082397460937,290.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18689.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611529111862182,1.0,0.0,0.0,1.401057243347168,1.401063084602356,1.3098005524625478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.150390625,0.0,125.15484619140624,1895.4371337890625,0.0,400.987060546875,0.3914490640163421,1.0,0.0,3.0,1.0,0.0
12297360,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.9347385168075562,0.1990724802017212,0.1790195256471634,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.8773739337921143,0.1666585057973861,0.1582017987966537,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.99268639087677,0.268026202917099,0.1670045852661132,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.8125929236412048,0.1310908794403076,0.1246167570352554,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.7988690733909607,0.1243728846311569,0.5619871616363525,285.39801025390625,285.8260803222656,293.0268249511719,287.014404296875,293.0243835449219,297.1990661621094,285.40093994140625,1.0,0.2614842355251312,1.0,1.0,0.0,1.0,-1.4291677474975586,1.4291661977767944,1.5947623523970833e-06,0.988361954689026,0.6117055416107178,0.6117055416107178,0.0,26.615440368652344,28.0,11002.3271484375,-0.0,231.1895751953125,1.0,283.1499938964844,285.03778076171875,290.0220031738281,290.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18629.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618730545043945,1.0,0.0,0.0,1.3884758949279783,1.3884817361831665,1.2863824849773664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.448486328125,0.0,122.59271240234376,1895.4371337890625,0.0,402.7310791015625,0.3888739347457886,1.0,0.0,3.0,1.0,0.0
12297420,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.9363245964050292,0.2009172439575195,0.1806610077619552,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8769766688346863,0.1672351658344268,0.1587417423725128,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.993113934993744,0.2696268856525421,0.1680797934532165,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8122067451477051,0.1315278857946396,0.1250255405902862,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7966419458389282,0.1239540725946426,0.5600830316543579,285.4345397949219,285.798828125,293.0889892578125,287.0427551269531,293.0865783691406,297.20623779296875,285.43780517578125,1.0,0.2621029019355774,1.0,1.0,0.0,1.0,-1.4312785863876345,1.4312769174575806,1.5988823633961149e-06,0.9897364377975464,0.6074116230010986,0.6074116230010986,0.0,26.78071594238281,31.0,11052.6083984375,-0.0,232.4271697998047,1.0,283.1499938964844,285.0777587890625,290.04864501953125,290.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18531.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630288779735565,1.0,0.0,0.0,1.365607976913452,1.3656136989593506,1.2443584296306653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.0517578125,0.0,118.06504821777344,1895.4371337890625,0.0,405.54595947265625,0.3842417001724243,1.0,0.0,3.0,1.0,0.0
12297480,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.9363245964050292,0.2009172439575195,0.1806610077619552,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8769766688346863,0.1672351658344268,0.1587417423725128,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.993113934993744,0.2696268856525421,0.1680797934532165,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8122067451477051,0.1315278857946396,0.1250255405902862,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7966419458389282,0.1239540725946426,0.5600830316543579,285.4345397949219,285.798828125,293.0889892578125,287.0427551269531,293.0865783691406,297.20623779296875,285.43780517578125,1.0,0.2621029019355774,1.0,1.0,0.0,1.0,-1.4312785863876345,1.4312769174575806,1.5988823633961149e-06,0.9897364377975464,0.6074116230010986,0.6074116230010986,0.0,26.78071594238281,31.0,11052.6083984375,-0.0,232.4271697998047,1.0,283.1499938964844,285.0777587890625,290.04864501953125,290.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18531.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630288779735565,1.0,0.0,0.0,1.365607976913452,1.3656136989593506,1.2443584296306653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.0517578125,0.0,118.06504821777344,1895.4371337890625,0.0,405.54595947265625,0.3842417001724243,1.0,0.0,3.0,1.0,0.0
12297540,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9330096244812012,0.2028417438268661,0.1823890805244445,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.8725636601448059,0.1678560227155685,0.1593394875526428,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.9946589469909668,0.2703295648097992,0.1723013222217559,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.8082166910171509,0.1320051699876785,0.125489056110382,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7907353639602661,0.1235612034797668,0.5584043860435486,285.47369384765625,285.7699890136719,293.1499938964844,287.070068359375,293.14764404296875,297.210205078125,285.47705078125,1.0,0.2638632953166961,1.0,1.0,0.0,1.0,-1.4376773834228516,1.4376758337020874,1.6117661516545922e-06,0.9942939877510072,0.6040467619895935,0.6040467619895935,0.0,27.428054809570312,25.0,11133.2333984375,-0.0,236.55621337890625,1.0,283.1499938964844,285.1187438964844,290.0770263671875,290.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,18434.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643605351448059,1.0,0.0,0.0,1.3469436168670654,1.3469492197036743,1.2105763858016874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.5078125,0.0,114.41004180908205,1895.4371337890625,0.0,408.8133850097656,0.3804259896278381,1.0,0.0,3.0,1.0,0.0
12297600,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9330096244812012,0.2028417438268661,0.1823890805244445,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.8725636601448059,0.1678560227155685,0.1593394875526428,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.9946589469909668,0.2703295648097992,0.1723013222217559,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.8082166910171509,0.1320051699876785,0.125489056110382,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7907353639602661,0.1235612034797668,0.5584043860435486,285.47369384765625,285.7699890136719,293.1499938964844,287.070068359375,293.14764404296875,297.210205078125,285.47705078125,1.0,0.2638632953166961,1.0,1.0,0.0,1.0,-1.4376773834228516,1.4376758337020874,1.6117661516545922e-06,0.9942939877510072,0.6040467619895935,0.6040467619895935,0.0,27.428054809570312,25.0,11133.2333984375,-0.0,236.55621337890625,1.0,283.1499938964844,285.1187438964844,290.0770263671875,290.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,18434.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643605351448059,1.0,0.0,0.0,1.3469436168670654,1.3469492197036743,1.2105763858016874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.5078125,0.0,114.41004180908205,1895.4371337890625,0.0,408.8133850097656,0.3804259896278381,1.0,0.0,3.0,1.0,0.0
12297660,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.9422045946121216,0.2051479518413543,0.1843156963586807,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8784613609313965,0.1688467413187027,0.1601249128580093,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.9934368133544922,0.2714267671108246,0.1689159125089645,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8135632276535034,0.1328518688678741,0.1261379271745681,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.7943722605705261,0.123518131673336,0.557500958442688,285.5057983398437,285.7394714355469,293.21014404296875,287.0965576171875,293.20782470703125,297.2168273925781,285.5078430175781,1.0,0.2628404200077057,1.0,1.0,0.0,1.0,-1.436569333076477,1.436567783355713,1.6093746353362803e-06,0.9933314323425292,0.6014963388442993,0.6014963388442993,0.0,26.96021842956543,28.0,11179.25390625,-0.0,234.9681396484375,1.0,283.1499938964844,285.1513977050781,290.1062316894531,290.9255065917969,293.1499938964844,293.1499938964844,283.1499938964844,18343.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663144648075104,1.0,0.0,0.0,1.332276701927185,1.332282304763794,1.1843561509294886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.974853515625,0.0,111.55552673339844,1895.4371337890625,0.0,413.6553039550781,0.377393901348114,1.0,0.0,3.0,1.0,0.0
12297720,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.9422045946121216,0.2051479518413543,0.1843156963586807,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8784613609313965,0.1688467413187027,0.1601249128580093,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.9934368133544922,0.2714267671108246,0.1689159125089645,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8135632276535034,0.1328518688678741,0.1261379271745681,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.7943722605705261,0.123518131673336,0.557500958442688,285.5057983398437,285.7394714355469,293.21014404296875,287.0965576171875,293.20782470703125,297.2168273925781,285.5078430175781,1.0,0.2628404200077057,1.0,1.0,0.0,1.0,-1.436569333076477,1.436567783355713,1.6093746353362803e-06,0.9933314323425292,0.6014963388442993,0.6014963388442993,0.0,26.96021842956543,28.0,11179.25390625,-0.0,234.9681396484375,1.0,283.1499938964844,285.1513977050781,290.1062316894531,290.9255065917969,293.1499938964844,293.1499938964844,283.1499938964844,18343.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663144648075104,1.0,0.0,0.0,1.332276701927185,1.332282304763794,1.1843561509294886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.974853515625,0.0,111.55552673339844,1895.4371337890625,0.0,413.6553039550781,0.377393901348114,1.0,0.0,3.0,1.0,0.0
12297780,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.9502655863761902,0.2079316824674606,0.1867062151432037,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.8838675022125244,0.1703624725341797,0.1614338606595993,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.9925543069839478,0.2743423581123352,0.1666790843009948,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8185440301895142,0.1342351883649826,0.1273197531700134,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7979031205177307,0.1240415200591087,0.5592055916786194,285.534423828125,285.7070617675781,293.2696838378906,287.1224365234375,293.26739501953125,297.2318420410156,285.5372314453125,1.0,0.263479620218277,1.0,1.0,0.0,1.0,-1.4417836666107178,1.441781997680664,1.6198205230466556e-06,0.9969424605369568,0.599707841873169,0.599707841873169,0.0,26.743595123291016,46.0,11256.828125,-0.0,236.52505493164065,1.0,283.1499938964844,285.1809997558594,290.13250732421875,290.95703125,293.1499938964844,293.1499938964844,283.1499938964844,18260.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683421552181244,1.0,0.0,0.0,1.3211119174957275,1.3211175203323364,1.16458899412919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.90478515625,0.0,109.37864685058594,1895.4371337890625,0.0,418.7407836914063,0.3750512301921844,1.0,0.0,3.0,1.0,0.0
12297840,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.9502655863761902,0.2079316824674606,0.1867062151432037,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.8838675022125244,0.1703624725341797,0.1614338606595993,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.9925543069839478,0.2743423581123352,0.1666790843009948,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8185440301895142,0.1342351883649826,0.1273197531700134,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7979031205177307,0.1240415200591087,0.5592055916786194,285.534423828125,285.7070617675781,293.2696838378906,287.1224365234375,293.26739501953125,297.2318420410156,285.5372314453125,1.0,0.263479620218277,1.0,1.0,0.0,1.0,-1.4417836666107178,1.441781997680664,1.6198205230466556e-06,0.9969424605369568,0.599707841873169,0.599707841873169,0.0,26.743595123291016,46.0,11256.828125,-0.0,236.52505493164065,1.0,283.1499938964844,285.1809997558594,290.13250732421875,290.95703125,293.1499938964844,293.1499938964844,283.1499938964844,18260.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683421552181244,1.0,0.0,0.0,1.3211119174957275,1.3211175203323364,1.16458899412919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.90478515625,0.0,109.37864685058594,1895.4371337890625,0.0,418.7407836914063,0.3750512301921844,1.0,0.0,3.0,1.0,0.0
12297900,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9440218806266784,0.2094583958387375,0.1880615502595901,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8779520392417908,0.1712692081928253,0.1622729152441024,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.994662582874298,0.2755569815635681,0.1723115593194961,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8136661648750305,0.1350785493850708,0.1280988901853561,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.7919881343841553,0.1244656592607498,0.5610114336013794,285.5544738769531,285.681640625,293.2992553710937,287.1351623535156,293.2969970703125,297.2392272949219,285.5590209960937,1.0,0.2667656540870666,1.0,1.0,0.0,1.0,-1.454269528388977,1.454267978668213,1.645392330829054e-06,1.0060056447982788,0.599308967590332,0.599308967590332,0.0,27.662946701049805,46.0,11349.994140625,-0.0,243.8510589599609,1.0,283.1499938964844,285.2012634277344,290.14605712890625,290.9745483398437,293.1499938964844,293.1499938964844,283.1499938964844,18223.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694620668888092,1.0,0.0,0.0,1.3167788982391355,1.316784381866455,1.1569620284035409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.71484375,0.0,108.52780151367188,1895.4371337890625,0.0,421.576416015625,0.3741284012794494,1.0,0.0,3.0,1.0,0.0
12297960,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.9303045868873596,0.2110710889101028,0.1895219534635543,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.8662304282188416,0.1722631603479385,0.1632272154092788,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.997542440891266,0.2756236493587494,0.1825149655342102,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.8032123446464539,0.136008083820343,0.1289936453104019,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.7807849645614624,0.1249670162796974,0.5633609294891357,285.5837707519531,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2433776855469,285.58935546875,1.0,0.2717177271842956,1.0,1.0,0.0,1.0,-1.473305106163025,1.4733033180236816,1.6850265183165902e-06,1.019980549812317,0.5991500020027161,0.5991500020027161,0.0,29.40283393859864,49.0,11489.755859375,-0.0,256.0912475585937,1.0,283.1499938964844,285.22869873046875,290.16168212890625,290.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,18162.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709859192371368,1.0,0.0,0.0,1.314327359199524,1.3143329620361328,1.1526581999987685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.694580078125,0.0,107.9415054321289,1895.4371337890625,0.0,425.4659729003906,0.3734920918941498,1.0,0.0,3.0,1.0,0.0
12298020,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.9045040011405944,0.21448515355587,0.1926554441452026,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8445912599563599,0.1744450777769088,0.1653620451688766,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.98736310005188,0.2737225294113159,0.1920392662286758,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.7827849984169006,0.1380562484264373,0.1310047507286071,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.7598707675933838,0.1260975003242492,0.5688765048980713,285.64190673828125,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2479858398437,285.6449584960937,1.0,0.279552698135376,1.0,1.0,0.0,1.0,-1.499619722366333,1.4996179342269895,1.740920538395585e-06,1.0393966436386108,0.5999817252159119,0.5999817252159119,0.0,33.11148452758789,52.0,11725.7451171875,-0.0,276.91357421875,1.0,283.1499938964844,285.279296875,290.19781494140625,291.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18046.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760175347328186,1.0,0.0,0.0,1.3130191564559937,1.313024640083313,1.1503646391020085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.091064453125,0.0,107.40582275390624,1895.4371337890625,0.0,438.5686950683594,0.3729033470153808,1.0,0.0,3.0,1.0,0.0
12298080,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.9045040011405944,0.21448515355587,0.1926554441452026,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8445912599563599,0.1744450777769088,0.1653620451688766,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.98736310005188,0.2737225294113159,0.1920392662286758,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.7827849984169006,0.1380562484264373,0.1310047507286071,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.7598707675933838,0.1260975003242492,0.5688765048980713,285.64190673828125,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2479858398437,285.6449584960937,1.0,0.279552698135376,1.0,1.0,0.0,1.0,-1.499619722366333,1.4996179342269895,1.740920538395585e-06,1.0393966436386108,0.5999817252159119,0.5999817252159119,0.0,33.11148452758789,52.0,11725.7451171875,-0.0,276.91357421875,1.0,283.1499938964844,285.279296875,290.19781494140625,291.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18046.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760175347328186,1.0,0.0,0.0,1.3130191564559937,1.313024640083313,1.1503646391020085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.091064453125,0.0,107.40582275390624,1895.4371337890625,0.0,438.5686950683594,0.3729033470153808,1.0,0.0,3.0,1.0,0.0
12298140,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8824731111526489,0.2180133759975433,0.1959404051303863,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.8250683546066284,0.1767898797988891,0.1676938235759735,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.9597795009613036,0.273651123046875,0.1917108297348022,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67413330078125,0.7639904618263245,0.1402737647294998,0.1332154721021652,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.7411529421806335,0.1273740828037262,0.5751409530639648,285.6748352050781,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.26007080078125,285.6773986816406,1.0,0.2867361307144165,1.0,1.0,0.0,1.0,-1.516632914543152,1.516631245613098,1.777519287315954e-06,1.0517734289169312,0.6015733480453491,0.6015733480453491,0.0,37.24738311767578,55.0,11899.23828125,-0.0,295.0809020996094,1.0,283.1499938964844,285.3070678710937,290.2274780273437,291.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,17951.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823112785816192,1.0,0.0,0.0,1.3157765865325928,1.315782070159912,1.1552014456128745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.513427734375,0.0,107.62325286865234,1895.4371337890625,0.0,455.5376586914063,0.3731379508972168,1.0,0.0,3.0,1.0,0.0
12298200,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8824731111526489,0.2180133759975433,0.1959404051303863,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.8250683546066284,0.1767898797988891,0.1676938235759735,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.9597795009613036,0.273651123046875,0.1917108297348022,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67413330078125,0.7639904618263245,0.1402737647294998,0.1332154721021652,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.7411529421806335,0.1273740828037262,0.5751409530639648,285.6748352050781,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.26007080078125,285.6773986816406,1.0,0.2867361307144165,1.0,1.0,0.0,1.0,-1.516632914543152,1.516631245613098,1.777519287315954e-06,1.0517734289169312,0.6015733480453491,0.6015733480453491,0.0,37.24738311767578,55.0,11899.23828125,-0.0,295.0809020996094,1.0,283.1499938964844,285.3070678710937,290.2274780273437,291.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,17951.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823112785816192,1.0,0.0,0.0,1.3157765865325928,1.315782070159912,1.1552014456128745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.513427734375,0.0,107.62325286865234,1895.4371337890625,0.0,455.5376586914063,0.3731379508972168,1.0,0.0,3.0,1.0,0.0
12298260,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8676307797431946,0.2216585576534271,0.1993058025836944,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.8114301562309265,0.1792748272418975,0.1701421290636062,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.9375612139701844,0.2747816145420074,0.1924411505460739,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.75164395570755,0.142640545964241,0.1355517655611038,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.7285922169685364,0.1288216114044189,0.5820766687393188,285.70556640625,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.2740783691406,285.7080078125,1.0,0.2935655117034912,1.0,1.0,0.0,1.0,-1.5356179475784302,1.535616159439087,1.8189426782555529e-06,1.0655869245529177,0.6040961146354675,0.6040961146354675,0.0,40.97048568725586,58.0,12091.9287109375,-0.0,313.5844116210937,1.0,283.1499938964844,285.3314514160156,290.249755859375,291.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,17860.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881958663463592,1.0,0.0,0.0,1.3224972486495972,1.3225027322769165,1.1670324795431958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.76806640625,0.0,108.53500366210938,1895.4371337890625,0.0,472.0105285644531,0.3741349875926971,1.0,0.0,3.0,1.0,0.0
12298320,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8676307797431946,0.2216585576534271,0.1993058025836944,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.8114301562309265,0.1792748272418975,0.1701421290636062,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.9375612139701844,0.2747816145420074,0.1924411505460739,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.75164395570755,0.142640545964241,0.1355517655611038,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.7285922169685364,0.1288216114044189,0.5820766687393188,285.70556640625,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.2740783691406,285.7080078125,1.0,0.2935655117034912,1.0,1.0,0.0,1.0,-1.5356179475784302,1.535616159439087,1.8189426782555529e-06,1.0655869245529177,0.6040961146354675,0.6040961146354675,0.0,40.97048568725586,58.0,12091.9287109375,-0.0,313.5844116210937,1.0,283.1499938964844,285.3314514160156,290.249755859375,291.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,17860.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881958663463592,1.0,0.0,0.0,1.3224972486495972,1.3225027322769165,1.1670324795431958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.76806640625,0.0,108.53500366210938,1895.4371337890625,0.0,472.0105285644531,0.3741349875926971,1.0,0.0,3.0,1.0,0.0
