time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298380,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.8571192622184753,0.2254379093647003,0.202778086066246,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.8007998466491699,0.1819043457508087,0.1727126985788345,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.9201971292495728,0.2764054834842682,0.1935930699110031,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.74306720495224,0.145152747631073,0.1380143463611602,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7193320989608765,0.1304319053888321,0.5896992087364197,285.7342224121094,285.5165100097656,293.55987548828125,287.2439880371094,293.5578308105469,297.2881774902344,285.7364196777344,1.0,0.3001851737499237,1.0,1.0,0.0,1.0,-1.5563606023788452,1.556358814239502,1.8649086541699944e-06,1.080683946609497,0.607551097869873,0.607551097869873,0.0,44.41206359863281,61.0,12302.7822265625,-0.0,332.6346740722656,1.0,283.1499938964844,285.3524475097656,290.2703857421875,291.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,17770.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934630095958709,1.0,0.0,0.0,1.3331727981567385,1.3331782817840576,1.1859497561772517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.37109375,0.0,110.14610290527344,1895.4371337890625,0.0,487.2728576660156,0.375890165567398,1.0,0.0,3.0,1.0,0.0
12298440,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.8571192622184753,0.2254379093647003,0.202778086066246,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.8007998466491699,0.1819043457508087,0.1727126985788345,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.9201971292495728,0.2764054834842682,0.1935930699110031,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.74306720495224,0.145152747631073,0.1380143463611602,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7193320989608765,0.1304319053888321,0.5896992087364197,285.7342224121094,285.5165100097656,293.55987548828125,287.2439880371094,293.5578308105469,297.2881774902344,285.7364196777344,1.0,0.3001851737499237,1.0,1.0,0.0,1.0,-1.5563606023788452,1.556358814239502,1.8649086541699944e-06,1.080683946609497,0.607551097869873,0.607551097869873,0.0,44.41206359863281,61.0,12302.7822265625,-0.0,332.6346740722656,1.0,283.1499938964844,285.3524475097656,290.2703857421875,291.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,17770.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934630095958709,1.0,0.0,0.0,1.3331727981567385,1.3331782817840576,1.1859497561772517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.37109375,0.0,110.14610290527344,1895.4371337890625,0.0,487.2728576660156,0.375890165567398,1.0,0.0,3.0,1.0,0.0
12298500,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8529520034790039,0.22737617790699,0.204555258154869,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.7964209318161011,0.183274820446968,0.1740471869707107,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.9130840301513672,0.277319073677063,0.1942509412765503,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470397949219,0.7397106289863586,0.146461084485054,0.1392924338579177,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.7154597640037537,0.1312931030988693,0.5937532186508179,285.7475891113281,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.2951354980469,285.7497253417969,1.0,0.3034444749355316,1.0,1.0,0.0,1.0,-1.5672863721847534,1.5672844648361206,1.889415102596104e-06,1.0886350870132446,0.6096816062927246,0.6096816062927246,0.0,46.05937957763672,61.0,12413.96484375,-0.0,342.4176025390625,1.0,283.1499938964844,285.361572265625,290.28106689453125,291.178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17729.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959737658500671,1.0,0.0,0.0,1.3398083448410034,1.3398138284683228,1.1977847691468926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.488037109375,0.0,111.2015151977539,1895.4371337890625,0.0,494.7256774902344,0.3770335018634796,1.0,0.0,3.0,1.0,0.0
12298560,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.8493298292160034,0.2293453067541122,0.2063589692115783,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.792567789554596,0.1846820563077926,0.175414890050888,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.9069053530693054,0.2782796919345855,0.1949446946382522,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.7368178367614746,0.1478030681610107,0.1406010240316391,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7119476199150085,0.1321892887353897,0.5979600548744202,285.7602233886719,285.47265625,293.6166687011719,287.2669372558594,293.6146545410156,297.3019714355469,285.76220703125,1.0,0.3066813945770263,1.0,1.0,0.0,1.0,-1.5785468816757202,1.5785449743270874,1.914885388032417e-06,1.0968283414840698,0.6119298934936523,0.6119298934936523,0.0,47.66984176635742,49.0,12530.119140625,-0.0,352.3970947265625,1.0,283.1499938964844,285.3695373535156,290.2922058105469,291.1962890625,293.1499938964844,293.1499938964844,283.1499938964844,17679.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984810054302215,1.0,0.0,0.0,1.347783446311951,1.3477890491485596,1.2120867154408188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.978515625,0.0,112.4748992919922,1895.4371337890625,0.0,502.2848510742188,0.3784065544605255,1.0,0.0,3.0,1.0,0.0
12298620,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8604665398597717,0.233383908867836,0.209888219833374,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.8030036091804504,0.1876120567321777,0.1780836135149002,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.9170987010002136,0.280320405960083,0.1962922066450119,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.7463305592536926,0.1505929380655288,0.1431426405906677,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.7204035520553589,0.1340896189212799,0.6060279011726379,285.7821960449219,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.31549072265625,285.7837219238281,1.0,0.3076991438865661,1.0,1.0,0.0,1.0,-1.600342035293579,1.6003401279449463,1.9647904991870746e-06,1.112675666809082,0.6171894669532776,0.6171894669532776,0.0,46.52353286743164,37.0,12763.857421875,-0.0,360.4700012207031,1.0,283.1499938964844,285.38153076171875,290.3154602050781,291.23345947265625,293.1499938964844,293.1499938964844,283.1499938964844,17589.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036463737487793,1.0,0.0,0.0,1.3662256002426147,1.3662312030792236,1.2454843556497508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.347900390625,0.0,115.53791809082033,1895.4371337890625,0.0,518.2345581054688,0.3816778063774109,1.0,0.0,3.0,1.0,0.0
12298680,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8604665398597717,0.233383908867836,0.209888219833374,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.8030036091804504,0.1876120567321777,0.1780836135149002,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.9170987010002136,0.280320405960083,0.1962922066450119,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.7463305592536926,0.1505929380655288,0.1431426405906677,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.7204035520553589,0.1340896189212799,0.6060279011726379,285.7821960449219,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.31549072265625,285.7837219238281,1.0,0.3076991438865661,1.0,1.0,0.0,1.0,-1.600342035293579,1.6003401279449463,1.9647904991870746e-06,1.112675666809082,0.6171894669532776,0.6171894669532776,0.0,46.52353286743164,37.0,12763.857421875,-0.0,360.4700012207031,1.0,283.1499938964844,285.38153076171875,290.3154602050781,291.23345947265625,293.1499938964844,293.1499938964844,283.1499938964844,17589.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036463737487793,1.0,0.0,0.0,1.3662256002426147,1.3662312030792236,1.2454843556497508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.347900390625,0.0,115.53791809082033,1895.4371337890625,0.0,518.2345581054688,0.3816778063774109,1.0,0.0,3.0,1.0,0.0
12298740,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8905478119850159,0.2376087307929992,0.2134352028369903,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.8292311429977417,0.1907134354114532,0.1807732284069061,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9500262141227722,0.2825084626674652,0.1976445317268371,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.7718596458435059,0.1535367220640182,0.1456910371780395,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.7427124381065369,0.1361472010612487,0.6141409277915955,285.7997131347656,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3290405273437,285.80096435546875,1.0,0.305191695690155,1.0,1.0,0.0,1.0,-1.6222509145736694,1.6222490072250366,2.0157519884378416e-06,1.1285793781280518,0.6232934594154358,0.6232934594154358,0.0,41.91264724731445,25.0,13005.4443359375,-0.0,359.2118835449219,1.0,283.1499938964844,285.38824462890625,290.3389587402344,291.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,17499.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090858340263367,1.0,0.0,0.0,1.3883954286575315,1.3884011507034302,1.286233413111404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.099609375,0.0,119.36107635498048,1895.4371337890625,0.0,535.5933227539062,0.3856998682022095,1.0,0.0,3.0,1.0,0.0
12298800,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8905478119850159,0.2376087307929992,0.2134352028369903,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.8292311429977417,0.1907134354114532,0.1807732284069061,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9500262141227722,0.2825084626674652,0.1976445317268371,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.7718596458435059,0.1535367220640182,0.1456910371780395,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.7427124381065369,0.1361472010612487,0.6141409277915955,285.7997131347656,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3290405273437,285.80096435546875,1.0,0.305191695690155,1.0,1.0,0.0,1.0,-1.6222509145736694,1.6222490072250366,2.0157519884378416e-06,1.1285793781280518,0.6232934594154358,0.6232934594154358,0.0,41.91264724731445,25.0,13005.4443359375,-0.0,359.2118835449219,1.0,283.1499938964844,285.38824462890625,290.3389587402344,291.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,17499.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090858340263367,1.0,0.0,0.0,1.3883954286575315,1.3884011507034302,1.286233413111404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.099609375,0.0,119.36107635498048,1895.4371337890625,0.0,535.5933227539062,0.3856998682022095,1.0,0.0,3.0,1.0,0.0
12298860,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.918815553188324,0.2400911152362823,0.2154792547225952,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.8521726727485657,0.1925283819437027,0.1823096871376037,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.9767658114433287,0.2837900519371032,0.198410764336586,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.7953387498855591,0.1552500575780868,0.147137239575386,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.7634878158569336,0.1373677849769592,0.6187881827354431,285.8080444335937,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.3368835449219,285.8092041015625,1.0,0.302670806646347,1.0,1.0,0.0,1.0,-1.6347841024398804,1.634782075881958,2.045268956862856e-06,1.137670636177063,0.6271227598190308,0.6271227598190308,0.0,38.25053405761719,25.0,13145.341796875,-0.0,355.6064758300781,1.0,283.1499938964844,285.39019775390625,290.3519897460937,291.29296875,293.1499938964844,293.1499938964844,283.1499938964844,17452.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122470259666443,1.0,0.0,0.0,1.402313470840454,1.4023191928863523,1.3121504593982536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.070068359375,0.0,121.83728790283205,1895.4371337890625,0.0,545.9540405273438,0.3882687985897064,1.0,0.0,3.0,1.0,0.0
12298920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138732910156,0.9506825804710388,0.2420865595340728,0.217117354273796,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.877455472946167,0.1939921975135803,0.183537483215332,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9990000128746032,0.2848282754421234,0.198817566037178,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8192508220672607,0.1566277891397476,0.148287758231163,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.7863643765449524,0.1383600980043411,0.6225157380104065,285.8138732910156,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.34307861328125,285.8148498535156,1.0,0.3002548515796661,1.0,1.0,0.0,1.0,-1.6445927619934082,1.6445907354354858,2.068567027890822e-06,1.1447943449020386,0.6302322149276733,0.6302322149276733,0.0,34.9702033996582,28.0,13257.6884765625,-0.0,351.5721435546875,1.0,283.1499938964844,285.39068603515625,290.3621520996094,291.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17409.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147843360900879,1.0,0.0,0.0,1.4142539501190186,1.414259672164917,1.3345909621875762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.25439453125,0.0,123.98607635498048,1895.4371337890625,0.0,554.418212890625,0.3904762864112854,1.0,0.0,3.0,1.0,0.0
12298980,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9808777570724488,0.2466396689414978,0.2210899740457534,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.9056934714317322,0.19737209379673,0.1866034716367721,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.9977028965950012,0.2899763882160187,0.1832381188869476,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.8439322113990784,0.1597988903522491,0.1511629819869995,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.8112105131149292,0.1406751424074173,0.6322796940803528,285.80914306640625,285.27764892578125,293.8409118652344,287.3553161621094,293.8390197753906,297.3569030761719,285.8084411621094,1.0,0.2982330322265625,1.0,1.0,0.0,1.0,-1.6494317054748535,1.6494296789169312,2.0799427602469223e-06,1.1481389999389648,0.6376978754997253,0.6376978754997253,0.0,32.3058967590332,31.0,13413.8984375,-0.0,346.64422607421875,1.0,283.1499938964844,285.37469482421875,290.383056640625,291.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,17330.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204235315322876,1.0,0.0,0.0,1.443262219429016,1.443268060684204,1.389901029824614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.655029296875,0.0,129.4049072265625,1895.4371337890625,0.0,573.712890625,0.3959459662437439,1.0,0.0,3.0,1.0,0.0
12299040,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9808777570724488,0.2466396689414978,0.2210899740457534,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.9056934714317322,0.19737209379673,0.1866034716367721,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.9977028965950012,0.2899763882160187,0.1832381188869476,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.8439322113990784,0.1597988903522491,0.1511629819869995,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.8112105131149292,0.1406751424074173,0.6322796940803528,285.80914306640625,285.27764892578125,293.8409118652344,287.3553161621094,293.8390197753906,297.3569030761719,285.8084411621094,1.0,0.2982330322265625,1.0,1.0,0.0,1.0,-1.6494317054748535,1.6494296789169312,2.0799427602469223e-06,1.1481389999389648,0.6376978754997253,0.6376978754997253,0.0,32.3058967590332,31.0,13413.8984375,-0.0,346.64422607421875,1.0,283.1499938964844,285.37469482421875,290.383056640625,291.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,17330.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204235315322876,1.0,0.0,0.0,1.443262219429016,1.443268060684204,1.389901029824614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.655029296875,0.0,129.4049072265625,1895.4371337890625,0.0,573.712890625,0.3959459662437439,1.0,0.0,3.0,1.0,0.0
12299100,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.9910057783126832,0.2489198446273803,0.2230950742959976,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.9179902076721193,0.1990910023450851,0.1881805807352066,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.9961607456207277,0.293862521648407,0.1770898401737213,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.8541632294654846,0.1614080071449279,0.1526395976543426,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.8205394744873047,0.1418796181678772,0.6374323964118958,285.80535888671875,285.2481994628906,293.8686828613281,287.36602783203125,293.8668212890625,297.3653564453125,285.804931640625,1.0,0.2980446517467499,1.0,1.0,0.0,1.0,-1.6543734073638916,1.6543713808059692,2.09171730602975e-06,1.1516650915145874,0.6416701078414917,0.6416701078414917,0.0,31.48214530944824,31.0,13505.0576171875,-0.0,346.8916015625,1.0,283.1499938964844,285.3656921386719,290.3917236328125,291.3580627441406,293.1499938964844,293.1499938964844,283.1499938964844,17295.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228919982910156,1.0,0.0,0.0,1.458690166473389,1.4586960077285769,1.4197749464983644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.434326171875,0.0,132.38336181640625,1895.4371337890625,0.0,582.37255859375,0.3988990485668182,1.0,0.0,3.0,1.0,0.0
12299160,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.9978959560394288,0.2512314915657043,0.2245227992534637,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.9286238551139832,0.2008340060710907,0.1897884011268615,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.9946760535240172,0.2981087267398834,0.1723454892635345,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.86288982629776,0.163036361336708,0.154142826795578,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.8281179666519165,0.1431218832731247,0.6427920460700989,285.802734375,285.2238464355469,293.8964233398437,287.376708984375,293.8945617675781,297.3759765625,285.8024597167969,1.0,0.2983258962631225,1.0,1.0,0.0,1.0,-1.6605418920516968,1.6605398654937744,2.1064874999865424e-06,1.1560797691345217,0.6457653045654297,0.6457653045654297,0.0,30.92834854125977,49.0,13605.9111328125,-0.0,348.5621337890625,1.0,283.1499938964844,285.3573913574219,290.4003601074219,291.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,17255.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251528024673462,1.0,0.0,0.0,1.475043773651123,1.4750497341156006,1.4517881652409417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.683349609375,0.0,135.5834503173828,1895.4371337890625,0.0,590.4200439453125,0.4020326435565948,1.0,0.0,3.0,1.0,0.0
12299220,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.993573784828186,0.2560460269451141,0.2294823825359344,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.9208558797836304,0.2044376283884048,0.1931977868080139,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.9972246885299684,0.3048326075077057,0.1811394244432449,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153381347656,0.8575188517570496,0.1663913875818252,0.1573272794485092,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.8226639628410339,0.1457377821207046,0.6545605063438416,285.8158264160156,285.1679992675781,293.9518127441406,287.3978576660156,293.95001220703125,297.3958740234375,285.8181457519531,1.0,0.3063576817512512,1.0,1.0,0.0,1.0,-1.6987675428390503,1.6987653970718384,2.1997573185217334e-06,1.183704495429993,0.6548425555229187,0.6548425555229187,0.0,32.83119583129883,67.0,13961.8095703125,-0.0,374.6163940429688,1.0,283.1499938964844,285.357421875,290.4210510253906,291.407958984375,293.1499938964844,293.1499938964844,283.1499938964844,17162.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296494960784912,1.0,0.0,0.0,1.510336995124817,1.510343074798584,1.5220928162307248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.141845703125,0.0,142.67706298828125,1895.4371337890625,0.0,606.7632446289062,0.4088405966758728,1.0,0.0,3.0,1.0,0.0
12299280,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.993573784828186,0.2560460269451141,0.2294823825359344,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.9208558797836304,0.2044376283884048,0.1931977868080139,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.9972246885299684,0.3048326075077057,0.1811394244432449,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153381347656,0.8575188517570496,0.1663913875818252,0.1573272794485092,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.8226639628410339,0.1457377821207046,0.6545605063438416,285.8158264160156,285.1679992675781,293.9518127441406,287.3978576660156,293.95001220703125,297.3958740234375,285.8181457519531,1.0,0.3063576817512512,1.0,1.0,0.0,1.0,-1.6987675428390503,1.6987653970718384,2.1997573185217334e-06,1.183704495429993,0.6548425555229187,0.6548425555229187,0.0,32.83119583129883,67.0,13961.8095703125,-0.0,374.6163940429688,1.0,283.1499938964844,285.357421875,290.4210510253906,291.407958984375,293.1499938964844,293.1499938964844,283.1499938964844,17162.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296494960784912,1.0,0.0,0.0,1.510336995124817,1.510343074798584,1.5220928162307248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.141845703125,0.0,142.67706298828125,1895.4371337890625,0.0,606.7632446289062,0.4088405966758728,1.0,0.0,3.0,1.0,0.0
12299340,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9653511643409728,0.2608219385147095,0.2338652461767196,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.8893207907676697,0.2082245051860809,0.1968968957662582,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.9990000128746032,0.3060225546360016,0.205836996436119,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.832084596157074,0.1698933243751526,0.160769522190094,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.7968711256980896,0.1484258472919464,0.6673778891563416,285.8534240722656,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.399658203125,285.8567199707031,1.0,0.3205526769161224,1.0,1.0,0.0,1.0,-1.757956862449646,1.7579545974731443,2.3494499146181624e-06,1.2267606258392334,0.6653954982757568,0.6653954982757568,0.0,38.193241119384766,70.0,14469.3740234375,-0.0,424.184326171875,1.0,283.1499938964844,285.3764953613281,290.4522705078125,291.46368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17036.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361800789833069,1.0,0.0,0.0,1.550731897354126,1.5507380962371826,1.6046003281644516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.439697265625,0.0,151.0763702392578,1895.4371337890625,0.0,631.3145751953125,0.416665643453598,1.0,0.0,3.0,1.0,0.0
12299400,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9653511643409728,0.2608219385147095,0.2338652461767196,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.8893207907676697,0.2082245051860809,0.1968968957662582,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.9990000128746032,0.3060225546360016,0.205836996436119,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.832084596157074,0.1698933243751526,0.160769522190094,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.7968711256980896,0.1484258472919464,0.6673778891563416,285.8534240722656,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.399658203125,285.8567199707031,1.0,0.3205526769161224,1.0,1.0,0.0,1.0,-1.757956862449646,1.7579545974731443,2.3494499146181624e-06,1.2267606258392334,0.6653954982757568,0.6653954982757568,0.0,38.193241119384766,70.0,14469.3740234375,-0.0,424.184326171875,1.0,283.1499938964844,285.3764953613281,290.4522705078125,291.46368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17036.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361800789833069,1.0,0.0,0.0,1.550731897354126,1.5507380962371826,1.6046003281644516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.439697265625,0.0,151.0763702392578,1895.4371337890625,0.0,631.3145751953125,0.416665643453598,1.0,0.0,3.0,1.0,0.0
12299460,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.925761878490448,0.2657060027122497,0.2384713292121887,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8562329411506653,0.2121059149503708,0.2007974237203598,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9738317131996156,0.3041415810585022,0.213287353515625,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.803244411945343,0.1734584867954254,0.1643809229135513,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.7667915225028992,0.1510500460863113,0.6804203391075134,285.8783264160156,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4019775390625,285.87860107421875,1.0,0.3327319324016571,1.0,1.0,0.0,1.0,-1.7969837188720703,1.7969813346862793,2.4516325538570527e-06,1.2553064823150637,0.6770758628845215,0.6770758628845215,0.0,45.211124420166016,73.0,14883.890625,-0.0,469.344482421875,1.0,283.1499938964844,285.3807373046875,290.4872436523437,291.52783203125,293.1499938964844,293.1499938964844,283.1499938964844,16904.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545783281326294,1.0,0.0,0.0,1.5963501930236816,1.5963565111160278,1.7003947050397985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.2080078125,0.0,161.04483032226562,1895.4371337890625,0.0,669.2369995117188,0.4256235659122467,1.0,0.0,3.0,1.0,0.0
12299520,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.925761878490448,0.2657060027122497,0.2384713292121887,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8562329411506653,0.2121059149503708,0.2007974237203598,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9738317131996156,0.3041415810585022,0.213287353515625,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.803244411945343,0.1734584867954254,0.1643809229135513,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.7667915225028992,0.1510500460863113,0.6804203391075134,285.8783264160156,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4019775390625,285.87860107421875,1.0,0.3327319324016571,1.0,1.0,0.0,1.0,-1.7969837188720703,1.7969813346862793,2.4516325538570527e-06,1.2553064823150637,0.6770758628845215,0.6770758628845215,0.0,45.211124420166016,73.0,14883.890625,-0.0,469.344482421875,1.0,283.1499938964844,285.3807373046875,290.4872436523437,291.52783203125,293.1499938964844,293.1499938964844,283.1499938964844,16904.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545783281326294,1.0,0.0,0.0,1.5963501930236816,1.5963565111160278,1.7003947050397985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.2080078125,0.0,161.04483032226562,1895.4371337890625,0.0,669.2369995117188,0.4256235659122467,1.0,0.0,3.0,1.0,0.0
12299580,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.8990797996520996,0.2705114185810089,0.2430060058832168,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8350085020065308,0.2160016000270843,0.2046982795000076,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9412725567817688,0.3048356175422668,0.2135325670242309,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7825063467025757,0.1770228445529937,0.1679754257202148,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7471967339515686,0.1536549478769302,0.6931681036949158,285.87945556640625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4119873046875,285.8796081542969,1.0,0.3431076109409332,1.0,1.0,0.0,1.0,-1.8271747827529907,1.8271721601486208,2.5320812255813507e-06,1.27705717086792,0.6893950700759888,0.6893950700759888,0.0,51.629669189453125,76.0,15233.6552734375,-0.0,508.5787963867188,1.0,283.1499938964844,285.3647766113281,290.51055908203125,291.57586669921875,293.1499938964844,293.1499938964844,283.1499938964844,16794.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556023359298706,1.0,0.0,0.0,1.6457518339157104,1.6457583904266355,1.8072661589485506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.87255859375,0.0,172.50733947753906,1895.4371337890625,0.0,712.1671752929688,0.4355165660381317,1.0,0.0,3.0,1.0,0.0
12299640,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.8990797996520996,0.2705114185810089,0.2430060058832168,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8350085020065308,0.2160016000270843,0.2046982795000076,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9412725567817688,0.3048356175422668,0.2135325670242309,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7825063467025757,0.1770228445529937,0.1679754257202148,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7471967339515686,0.1536549478769302,0.6931681036949158,285.87945556640625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4119873046875,285.8796081542969,1.0,0.3431076109409332,1.0,1.0,0.0,1.0,-1.8271747827529907,1.8271721601486208,2.5320812255813507e-06,1.27705717086792,0.6893950700759888,0.6893950700759888,0.0,51.629669189453125,76.0,15233.6552734375,-0.0,508.5787963867188,1.0,283.1499938964844,285.3647766113281,290.51055908203125,291.57586669921875,293.1499938964844,293.1499938964844,283.1499938964844,16794.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556023359298706,1.0,0.0,0.0,1.6457518339157104,1.6457583904266355,1.8072661589485506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.87255859375,0.0,172.50733947753906,1895.4371337890625,0.0,712.1671752929688,0.4355165660381317,1.0,0.0,3.0,1.0,0.0
12299700,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8907107710838318,0.2729077339172363,0.245243415236473,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8280393481254578,0.2179669588804245,0.2066439092159271,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.9290801882743835,0.3056797087192535,0.2140990048646927,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7756614089012146,0.1788173168897628,0.1697630882263183,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7408040761947632,0.1549764573574066,0.6995214223861694,285.8796081542969,284.9556579589844,294.1451110839844,287.4706115722656,294.1434326171875,297.4169311523437,285.87969970703125,1.0,0.3478453159332275,1.0,1.0,0.0,1.0,-1.842651009559632,1.8426483869552608,2.573939809735748e-06,1.2882235050201416,0.6958780288696289,0.6958780288696289,0.0,54.40916442871094,76.0,15414.4619140625,-0.0,527.5858764648438,1.0,283.1499938964844,285.3561096191406,290.5188903808594,291.5957946777344,293.1499938964844,293.1499938964844,283.1499938964844,16740.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607603788375854,1.0,0.0,0.0,1.6718909740447998,1.6718976497650146,1.8651309119377402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.65771484375,0.0,178.83006286621094,1895.4371337890625,0.0,732.9315795898438,0.4408038854598999,1.0,0.0,3.0,1.0,0.0
12299760,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8840861916542053,0.2753083407878876,0.2474736720323562,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8225317597389221,0.2199491709470749,0.2085945904254913,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9191921949386596,0.3066977858543396,0.2148130387067794,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.7703433036804199,0.1806249767541885,0.1715524196624755,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.735805332660675,0.1563149243593216,0.7059019207954407,285.8795166015625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4216003417969,285.8796691894531,1.0,0.3523532152175903,1.0,1.0,0.0,1.0,-1.858336925506592,1.8583343029022217,2.616772917463095e-06,1.2995362281799316,0.7021461129188538,0.7021461129188538,0.0,56.96421432495117,79.0,15597.365234375,-0.0,546.3255615234375,1.0,283.1499938964844,285.3471984863281,290.52655029296875,291.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,16702.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565192461013794,1.0,0.0,0.0,1.6985324621200562,1.6985392570495603,1.9250461491537865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.32421875,0.0,185.51144409179688,1895.4371337890625,0.0,752.8929443359375,0.4462502002716064,1.0,0.0,3.0,1.0,0.0
12299820,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.8744629621505737,0.2801351845264435,0.2519323229789734,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8144358992576599,0.2239744514226913,0.2125281244516372,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.904830515384674,0.3090417385101318,0.2164901793003082,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7628490924835205,0.1842893064022064,0.1751525402069091,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7285909652709961,0.1590477973222732,0.7188034653663635,285.8804016113281,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.43023681640625,285.880615234375,1.0,0.3608398735523224,1.0,1.0,0.0,1.0,-1.8902390003204343,1.890236258506775,2.705145334402914e-06,1.322527289390564,0.7145559787750244,0.7145559787750244,0.0,61.55189895629883,82.0,15968.2314453125,-0.0,583.3870239257812,1.0,283.1499938964844,285.3304748535156,290.5421447753906,291.6517333984375,293.1499938964844,293.1499938964844,283.1499938964844,16661.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733082294464111,1.0,0.0,0.0,1.752057433128357,1.7520643472671509,2.0482833917867538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.032958984375,0.0,199.61965942382807,1895.4371337890625,0.0,790.818603515625,0.4573596715927124,1.0,0.0,3.0,1.0,0.0
12299880,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.8744629621505737,0.2801351845264435,0.2519323229789734,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8144358992576599,0.2239744514226913,0.2125281244516372,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.904830515384674,0.3090417385101318,0.2164901793003082,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7628490924835205,0.1842893064022064,0.1751525402069091,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7285909652709961,0.1590477973222732,0.7188034653663635,285.8804016113281,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.43023681640625,285.880615234375,1.0,0.3608398735523224,1.0,1.0,0.0,1.0,-1.8902390003204343,1.890236258506775,2.705145334402914e-06,1.322527289390564,0.7145559787750244,0.7145559787750244,0.0,61.55189895629883,82.0,15968.2314453125,-0.0,583.3870239257812,1.0,283.1499938964844,285.3304748535156,290.5421447753906,291.6517333984375,293.1499938964844,293.1499938964844,283.1499938964844,16661.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733082294464111,1.0,0.0,0.0,1.752057433128357,1.7520643472671509,2.0482833917867538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.032958984375,0.0,199.61965942382807,1895.4371337890625,0.0,790.818603515625,0.4573596715927124,1.0,0.0,3.0,1.0,0.0
12299940,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8680605292320251,0.2850038111209869,0.2564057111740112,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.8089313507080078,0.2280897200107574,0.2165222913026809,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8952542543411255,0.3116317391395569,0.218353733420372,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.7581284642219543,0.1880272626876831,0.1787980794906616,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.7237996459007263,0.1618575304746627,0.7319440245628357,285.88238525390625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4382019042969,285.8826599121094,1.0,0.3688138425350189,1.0,1.0,0.0,1.0,-1.9227975606918333,1.9227946996688845,2.7970625069428934e-06,1.3459680080413818,0.7269998788833618,0.7269998788833618,0.0,65.61781311035156,85.0,16346.1787109375,-0.0,620.3901977539062,1.0,283.1499938964844,285.3149719238281,290.55987548828125,291.69097900390625,293.1499938964844,293.1499938964844,283.1499938964844,16633.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808620452880859,1.0,0.0,0.0,1.8062026500701904,1.806209921836853,2.17683933101398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.741455078125,0.0,214.7288055419922,1895.4371337890625,0.0,827.760986328125,0.4687183499336242,1.0,0.0,3.0,1.0,0.0
12300000,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8680605292320251,0.2850038111209869,0.2564057111740112,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.8089313507080078,0.2280897200107574,0.2165222913026809,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.8952542543411255,0.3116317391395569,0.218353733420372,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.7581284642219543,0.1880272626876831,0.1787980794906616,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.7237996459007263,0.1618575304746627,0.7319440245628357,285.88238525390625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4382019042969,285.8826599121094,1.0,0.3688138425350189,1.0,1.0,0.0,1.0,-1.9227975606918333,1.9227946996688845,2.7970625069428934e-06,1.3459680080413818,0.7269998788833618,0.7269998788833618,0.0,65.61781311035156,85.0,16346.1787109375,-0.0,620.3901977539062,1.0,283.1499938964844,285.3149719238281,290.55987548828125,291.69097900390625,293.1499938964844,293.1499938964844,283.1499938964844,16633.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808620452880859,1.0,0.0,0.0,1.8062026500701904,1.806209921836853,2.17683933101398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.741455078125,0.0,214.7288055419922,1895.4371337890625,0.0,827.760986328125,0.4687183499336242,1.0,0.0,3.0,1.0,0.0
12300060,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8650782108306885,0.2881419062614441,0.2592804729938507,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8063432574272156,0.2307727038860321,0.2191161066293716,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.8904260396957397,0.3133706748485565,0.2196041047573089,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.7560679316520691,0.190460056066513,0.1811606884002685,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.7215790152549744,0.1636958122253418,0.7404942512512207,285.88427734375,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44305419921875,285.8846435546875,1.0,0.3737310469150543,1.0,1.0,0.0,1.0,-1.9439677000045776,1.9439648389816284,2.857756726371008e-06,1.3611972332000732,0.7349896430969238,0.7349896430969238,0.0,68.02241516113281,85.0,16591.5546875,-0.0,644.276123046875,1.0,283.1499938964844,285.30572509765625,290.5723876953125,291.717529296875,293.1499938964844,293.1499938964844,283.1499938964844,16619.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856202244758606,1.0,0.0,0.0,1.841042637825012,1.8410500288009644,2.2616275430209498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.522705078125,0.0,224.90106201171875,1895.4371337890625,0.0,851.8680419921875,0.4760814011096954,1.0,0.0,3.0,1.0,0.0
12300120,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8636828660964966,0.2899143695831299,0.2609018981456756,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8051364421844482,0.2322987616062164,0.22058866918087,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8880401253700256,0.3143702447414398,0.2203219830989837,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7551529407501221,0.1918424367904663,0.1825004369020462,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7205486297607422,0.1647432595491409,0.7453534007072449,285.8855895996094,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4457397460937,285.8859558105469,1.0,0.3764500021934509,1.0,1.0,0.0,1.0,-1.955987572669983,1.9559847116470337,2.8925408059876645e-06,1.369839787483215,0.7394948601722717,0.7394948601722717,0.0,69.32320404052734,88.0,16730.7421875,-0.0,657.8335571289062,1.0,283.1499938964844,285.30078125,290.5797119140625,291.7328796386719,293.1499938964844,293.1499938964844,283.1499938964844,16613.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883069038391113,1.0,0.0,0.0,1.8606762886047363,1.860683798789978,2.3101226531707655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.4248046875,0.0,230.79071044921875,1895.4371337890625,0.0,865.7717895507812,0.4802475571632385,1.0,0.0,3.0,1.0,0.0
12300180,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.860640287399292,0.2948644161224365,0.2654231488704681,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8025966286659241,0.2366018593311309,0.2247325330972671,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8824034929275513,0.3172169029712677,0.2223627120256424,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.7533373236656189,0.1957352459430694,0.1862649023532867,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.718352198600769,0.1677031517028808,0.7590448260307312,285.89013671875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.452880859375,285.8905944824219,1.0,0.3838671743869781,1.0,1.0,0.0,1.0,-1.98980176448822,1.9897987842559808,2.99164048556122e-06,1.394136667251587,0.7520595192909241,0.7520595192909241,0.0,72.77876281738281,91.0,17121.80078125,-0.0,696.0916137695312,1.0,283.1499938964844,285.2880859375,290.6006774902344,291.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,16600.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595862090587616,1.0,0.0,0.0,1.9152781963348389,1.91528594493866,2.4476938165207685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.8310546875,0.0,247.77549743652344,1895.4371337890625,0.0,906.0217895507812,0.4918922781944275,1.0,0.0,3.0,1.0,0.0
