time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300240,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.860640287399292,0.2948644161224365,0.2654231488704681,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8025966286659241,0.2366018593311309,0.2247325330972671,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8824034929275513,0.3172169029712677,0.2223627120256424,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.7533373236656189,0.1957352459430694,0.1862649023532867,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.718352198600769,0.1677031517028808,0.7590448260307312,285.89013671875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.452880859375,285.8905944824219,1.0,0.3838671743869781,1.0,1.0,0.0,1.0,-1.98980176448822,1.9897987842559808,2.99164048556122e-06,1.394136667251587,0.7520595192909241,0.7520595192909241,0.0,72.77876281738281,91.0,17121.80078125,-0.0,696.0916137695312,1.0,283.1499938964844,285.2880859375,290.6006774902344,291.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,16600.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595862090587616,1.0,0.0,0.0,1.9152781963348389,1.91528594493866,2.4476938165207685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.8310546875,0.0,247.77549743652344,1895.4371337890625,0.0,906.0217895507812,0.4918922781944275,1.0,0.0,3.0,1.0,0.0
12300300,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.8594809770584106,0.2973532080650329,0.2676932215690613,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8016902208328247,0.2387882024049759,0.226834163069725,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8800234794616699,0.3186746835708618,0.2234057486057281,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.7527473568916321,0.197710320353508,0.1881710886955261,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.7175520658493042,0.1692101210355758,0.765997588634491,285.8929138183594,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.45635986328125,285.8934020996094,1.0,0.3875203132629394,1.0,1.0,0.0,1.0,-2.0069406032562256,2.0069377422332764,3.042566049771267e-06,1.406442642211914,0.7583736181259155,0.7583736181259155,0.0,74.43817901611328,91.0,17319.75,-0.0,715.618408203125,1.0,283.1499938964844,285.2823181152344,290.6112670898437,291.798828125,293.1499938964844,293.1499938964844,283.1499938964844,16596.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599696159362793,1.0,0.0,0.0,1.9425767660140991,1.942584753036499,2.51796564043616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.234619140625,0.0,256.60626220703125,1895.4371337890625,0.0,927.1095581054688,0.4977440536022186,1.0,0.0,3.0,1.0,0.0
12300360,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8585094809532166,0.2998506426811218,0.2699694335460663,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.8009766936302185,0.2409973442554474,0.2289555817842483,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8778761625289917,0.3201536238193512,0.2244625389575958,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.7523239850997925,0.199704110622406,0.1900932788848877,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.7169122099876404,0.1707345992326736,0.7730212211608887,285.89605712890625,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.45977783203125,285.8965759277344,1.0,0.3911474645137787,1.0,1.0,0.0,1.0,-2.0242319107055664,2.024228811264038,3.0944115678721573e-06,1.4188497066497805,0.764711856842041,0.764711856842041,0.0,76.0628890991211,94.0,17519.29296875,-0.0,735.451904296875,1.0,283.1499938964844,285.27691650390625,290.62188720703125,291.8211669921875,293.1499938964844,293.1499938964844,283.1499938964844,16593.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035618782043457,1.0,0.0,0.0,1.9698489904403689,1.9698569774627688,2.5891620225593215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.74658203125,0.0,265.6581115722656,1895.4371337890625,0.0,948.81494140625,0.5036087036132812,1.0,0.0,3.0,1.0,0.0
12300420,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8570209741592407,0.3048697710037231,0.2745399177074432,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8000268340110779,0.2454836219549179,0.2332584708929062,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.8741583228111267,0.3231724202632904,0.2266161292791366,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.7518858313560486,0.2037473917007446,0.1939862370491027,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.7160337567329407,0.1738354265689849,0.7872830033302307,285.9033203125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46636962890625,285.9039306640625,1.0,0.398347795009613,1.0,1.0,0.0,1.0,-2.059272289276123,2.059268951416016,3.200901574018644e-06,1.4439610242843628,0.7774710059165955,0.7774710059165955,0.0,79.23103332519531,97.0,17923.189453125,-0.0,776.142333984375,1.0,283.1499938964844,285.2672424316406,290.6429748535156,291.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,16589.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113566756248474,1.0,0.0,0.0,2.0242488384246826,2.024257183074951,2.734142867666378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.076171875,0.0,284.4117126464844,1895.4371337890625,0.0,993.8573608398438,0.5153586864471436,1.0,0.0,3.0,1.0,0.0
12300480,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8570209741592407,0.3048697710037231,0.2745399177074432,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8000268340110779,0.2454836219549179,0.2332584708929062,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.8741583228111267,0.3231724202632904,0.2266161292791366,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.7518858313560486,0.2037473917007446,0.1939862370491027,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.7160337567329407,0.1738354265689849,0.7872830033302307,285.9033203125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46636962890625,285.9039306640625,1.0,0.398347795009613,1.0,1.0,0.0,1.0,-2.059272289276123,2.059268951416016,3.200901574018644e-06,1.4439610242843628,0.7774710059165955,0.7774710059165955,0.0,79.23103332519531,97.0,17923.189453125,-0.0,776.142333984375,1.0,283.1499938964844,285.2672424316406,290.6429748535156,291.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,16589.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113566756248474,1.0,0.0,0.0,2.0242488384246826,2.024257183074951,2.734142867666378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.076171875,0.0,284.4117126464844,1895.4371337890625,0.0,993.8573608398438,0.5153586864471436,1.0,0.0,3.0,1.0,0.0
12300540,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8560049533843994,0.3099188804626465,0.2791331708431244,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.7995855808258057,0.2500583529472351,0.2376403361558914,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8710588812828064,0.3262688815593719,0.2288209497928619,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.7518789768218994,0.207862839102745,0.1979430168867111,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7155905961990356,0.1770060509443283,0.8018322587013245,285.9119873046875,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47125244140625,285.91265869140625,1.0,0.4055064022541046,1.0,1.0,0.0,1.0,-2.094918966293335,2.0949156284332275,3.3112057735706912e-06,1.4694725275039673,0.7903547883033752,0.7903547883033752,0.0,82.32023620605469,100.0,18333.494140625,-0.0,818.3406372070312,1.0,283.1499938964844,285.2591552734375,290.6639099121094,291.9111328125,293.1499938964844,293.1499938964844,283.1499938964844,16590.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191888451576233,1.0,0.0,0.0,2.07834792137146,2.0783567428588867,2.882238732127007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.82275390625,0.0,304.00469970703125,1895.4371337890625,0.0,1040.7913818359375,0.5271071791648865,1.0,0.0,3.0,1.0,0.0
12300600,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8560049533843994,0.3099188804626465,0.2791331708431244,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.7995855808258057,0.2500583529472351,0.2376403361558914,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8710588812828064,0.3262688815593719,0.2288209497928619,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.7518789768218994,0.207862839102745,0.1979430168867111,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7155905961990356,0.1770060509443283,0.8018322587013245,285.9119873046875,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47125244140625,285.91265869140625,1.0,0.4055064022541046,1.0,1.0,0.0,1.0,-2.094918966293335,2.0949156284332275,3.3112057735706912e-06,1.4694725275039673,0.7903547883033752,0.7903547883033752,0.0,82.32023620605469,100.0,18333.494140625,-0.0,818.3406372070312,1.0,283.1499938964844,285.2591552734375,290.6639099121094,291.9111328125,293.1499938964844,293.1499938964844,283.1499938964844,16590.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191888451576233,1.0,0.0,0.0,2.07834792137146,2.0783567428588867,2.882238732127007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.82275390625,0.0,304.00469970703125,1895.4371337890625,0.0,1040.7913818359375,0.5271071791648865,1.0,0.0,3.0,1.0,0.0
12300660,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8553590774536133,0.3149965107440948,0.2837483286857605,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.7995540499687195,0.2547207176685333,0.2421010136604309,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8684599995613098,0.3294412195682525,0.2310760170221328,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7522169947624207,0.2120494991540908,0.2019633054733276,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.7155088782310486,0.1802496463060379,0.8166900277137756,285.92205810546875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47528076171875,285.9228210449219,1.0,0.4126501381397247,1.0,1.0,0.0,1.0,-2.131194829940796,2.1311912536621094,3.425514250920969e-06,1.4954107999801636,0.8033822178840637,0.8033822178840637,0.0,85.35267639160156,103.0,18750.400390625,-0.0,862.20556640625,1.0,283.1499938964844,285.25262451171875,290.684814453125,291.9565734863281,293.1499938964844,293.1499938964844,283.1499938964844,16595.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270259618759155,1.0,0.0,0.0,2.132022857666016,2.132031917572021,3.033032669463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.03662109375,0.0,324.3990478515625,1895.4371337890625,0.0,1089.3843994140625,0.5388210415840149,1.0,0.0,3.0,1.0,0.0
12300720,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8553590774536133,0.3149965107440948,0.2837483286857605,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.7995540499687195,0.2547207176685333,0.2421010136604309,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8684599995613098,0.3294412195682525,0.2310760170221328,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7522169947624207,0.2120494991540908,0.2019633054733276,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.7155088782310486,0.1802496463060379,0.8166900277137756,285.92205810546875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47528076171875,285.9228210449219,1.0,0.4126501381397247,1.0,1.0,0.0,1.0,-2.131194829940796,2.1311912536621094,3.425514250920969e-06,1.4954107999801636,0.8033822178840637,0.8033822178840637,0.0,85.35267639160156,103.0,18750.400390625,-0.0,862.20556640625,1.0,283.1499938964844,285.25262451171875,290.684814453125,291.9565734863281,293.1499938964844,293.1499938964844,283.1499938964844,16595.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270259618759155,1.0,0.0,0.0,2.132022857666016,2.132031917572021,3.033032669463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.03662109375,0.0,324.3990478515625,1895.4371337890625,0.0,1089.3843994140625,0.5388210415840149,1.0,0.0,3.0,1.0,0.0
12300780,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8550039529800415,0.3201005756855011,0.2883844673633575,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.7998543381690979,0.259469598531723,0.2466402351856231,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.8662699460983276,0.3326883018016815,0.233380988240242,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7528326511383057,0.2163061946630478,0.2060467898845672,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7157204151153564,0.18356254696846,0.8318485021591187,285.9335327148437,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4791564941406,285.9343566894531,1.0,0.4197970926761627,1.0,1.0,0.0,1.0,-2.168087959289551,2.1680843830108643,3.543914317560848e-06,1.5217777490615845,0.8165720701217651,0.8165720701217651,0.0,88.34706115722656,106.0,19173.8828125,-0.0,907.8606567382812,1.0,283.1499938964844,285.2476501464844,290.7058410644531,292.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,16604.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348575353622437,1.0,0.0,0.0,2.1851491928100586,2.1851582527160645,3.186071637628629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76171875,0.0,345.54718017578125,1895.4371337890625,0.0,1139.5194091796875,0.5504674911499023,1.0,0.0,3.0,1.0,0.0
12300840,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8550039529800415,0.3201005756855011,0.2883844673633575,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.7998543381690979,0.259469598531723,0.2466402351856231,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.8662699460983276,0.3326883018016815,0.233380988240242,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7528326511383057,0.2163061946630478,0.2060467898845672,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7157204151153564,0.18356254696846,0.8318485021591187,285.9335327148437,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4791564941406,285.9343566894531,1.0,0.4197970926761627,1.0,1.0,0.0,1.0,-2.168087959289551,2.1680843830108643,3.543914317560848e-06,1.5217777490615845,0.8165720701217651,0.8165720701217651,0.0,88.34706115722656,106.0,19173.8828125,-0.0,907.8606567382812,1.0,283.1499938964844,285.2476501464844,290.7058410644531,292.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,16604.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348575353622437,1.0,0.0,0.0,2.1851491928100586,2.1851582527160645,3.186071637628629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76171875,0.0,345.54718017578125,1895.4371337890625,0.0,1139.5194091796875,0.5504674911499023,1.0,0.0,3.0,1.0,0.0
12300900,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8549172878265381,0.3226617276668548,0.2907098829746246,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397277832031,0.8001108765602112,0.2618761360645294,0.2489391863346099,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8653072714805603,0.3343397080898285,0.234552189707756,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.7532293796539307,0.2184605002403259,0.2081121057271957,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7159196138381958,0.1852442324161529,0.8395372033119202,285.9398193359375,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.48101806640625,285.940673828125,1.0,0.42337566614151,1.0,1.0,0.0,1.0,-2.1867611408233643,2.1867575645446777,3.604671064749709e-06,1.5351214408874512,0.823233962059021,0.823233962059021,0.0,89.83419036865234,106.0,19388.06640625,-0.0,931.392333984375,1.0,283.1499938964844,285.2457580566406,290.7164306640625,292.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,16609.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387710571289062,1.0,0.0,0.0,2.2114665508270264,2.2114760875701904,3.263278642862133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.32470703125,0.0,356.3858947753906,1895.4371337890625,0.0,1165.1468505859375,0.5562551617622375,1.0,0.0,3.0,1.0,0.0
12300960,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.8548831939697266,0.3252285420894623,0.2930398285388946,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.8004302978515625,0.2643037736415863,0.2512573599815368,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.864423394203186,0.3360094726085663,0.235735684633255,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.753678560256958,0.2206318080425262,0.2101928442716598,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7161734700202942,0.1869422793388366,0.8472967743873596,285.9464416503906,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4828186035156,285.94732666015625,1.0,0.4269591569900512,1.0,1.0,0.0,1.0,-2.2055816650390625,2.205578088760376,3.666473276098259e-06,1.548570156097412,0.8299434185028076,0.8299434185028076,0.0,91.31645965576172,109.0,19603.83984375,-0.0,955.4087524414062,1.0,283.1499938964844,285.2442321777344,290.72705078125,292.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,16616.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426832675933838,1.0,0.0,0.0,2.237593173980713,2.237602710723877,3.3408394983780454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.021484375,0.0,367.3872680664063,1895.4371337890625,0.0,1191.139892578125,0.5620139241218567,1.0,0.0,3.0,1.0,0.0
12301020,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8549559116363525,0.3303780853748321,0.2977124452590942,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8012398481369019,0.2692214846611023,0.255950927734375,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8628719449043274,0.3394037783145904,0.2381396144628524,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.7547197341918945,0.2250247597694397,0.2144002467393875,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.7168287634849548,0.1903866231441497,0.8630254864692688,285.9607238769531,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4863586425781,285.9617004394531,1.0,0.4341442584991455,1.0,1.0,0.0,1.0,-2.243658304214477,2.243654489517212,3.793248197325738e-06,1.5757803916931152,0.8435148000717163,0.8435148000717163,0.0,94.2700653076172,112.0,20040.142578125,-0.0,1004.9406127929688,1.0,283.1499938964844,285.242431640625,290.7485046386719,292.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,16633.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650503396987915,1.0,0.0,0.0,2.28920841217041,2.2892181873321533,3.4967456485901494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.82763671875,0.0,389.8402404785156,1895.4371337890625,0.0,1244.193359375,0.5734283328056335,1.0,0.0,3.0,1.0,0.0
12301080,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8549559116363525,0.3303780853748321,0.2977124452590942,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8012398481369019,0.2692214846611023,0.255950927734375,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8628719449043274,0.3394037783145904,0.2381396144628524,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.7547197341918945,0.2250247597694397,0.2144002467393875,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.7168287634849548,0.1903866231441497,0.8630254864692688,285.9607238769531,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4863586425781,285.9617004394531,1.0,0.4341442584991455,1.0,1.0,0.0,1.0,-2.243658304214477,2.243654489517212,3.793248197325738e-06,1.5757803916931152,0.8435148000717163,0.8435148000717163,0.0,94.2700653076172,112.0,20040.142578125,-0.0,1004.9406127929688,1.0,283.1499938964844,285.242431640625,290.7485046386719,292.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,16633.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650503396987915,1.0,0.0,0.0,2.28920841217041,2.2892181873321533,3.4967456485901494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.82763671875,0.0,389.8402404785156,1895.4371337890625,0.0,1244.193359375,0.5734283328056335,1.0,0.0,3.0,1.0,0.0
12301140,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8551644086837769,0.3355296850204468,0.3023932874202728,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.8022223711013794,0.2742030322551727,0.260711669921875,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8615509867668152,0.3428526520729065,0.2405865937471389,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.7559029459953308,0.2294652909040451,0.2186597287654876,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.7176288366317749,0.1938752084970474,0.8789885640144348,285.9764099121094,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48956298828125,285.9774169921875,1.0,0.4413535594940185,1.0,1.0,0.0,1.0,-2.2822227478027344,2.2822186946868896,3.924021712009562e-06,1.6033414602279663,0.857304573059082,0.857304573059082,0.0,97.22254943847656,115.0,20482.29296875,-0.0,1056.4881591796875,1.0,283.1499938964844,285.2421264648437,290.77020263671875,292.14373779296875,293.1499938964844,293.1499938964844,283.1499938964844,16653.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583153605461121,1.0,0.0,0.0,2.3398759365081787,2.33988618850708,3.6532472336148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.17822265625,0.0,412.8297424316406,1895.4371337890625,0.0,1298.6060791015625,0.5846784114837646,1.0,0.0,3.0,1.0,0.0
12301200,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8551644086837769,0.3355296850204468,0.3023932874202728,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.8022223711013794,0.2742030322551727,0.260711669921875,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8615509867668152,0.3428526520729065,0.2405865937471389,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.7559029459953308,0.2294652909040451,0.2186597287654876,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.7176288366317749,0.1938752084970474,0.8789885640144348,285.9764099121094,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48956298828125,285.9774169921875,1.0,0.4413535594940185,1.0,1.0,0.0,1.0,-2.2822227478027344,2.2822186946868896,3.924021712009562e-06,1.6033414602279663,0.857304573059082,0.857304573059082,0.0,97.22254943847656,115.0,20482.29296875,-0.0,1056.4881591796875,1.0,283.1499938964844,285.2421264648437,290.77020263671875,292.14373779296875,293.1499938964844,293.1499938964844,283.1499938964844,16653.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583153605461121,1.0,0.0,0.0,2.3398759365081787,2.33988618850708,3.6532472336148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.17822265625,0.0,412.8297424316406,1895.4371337890625,0.0,1298.6060791015625,0.5846784114837646,1.0,0.0,3.0,1.0,0.0
12301260,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8551111221313477,0.3390917181968689,0.3057001829147339,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8027351498603821,0.2776733636856079,0.2641054987907409,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.860447108745575,0.3452186584472656,0.2423211932182312,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.7565587162971497,0.2325343489646911,0.2216824442148208,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.7180120348930359,0.1962532699108123,0.8902564644813538,285.98834228515625,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.4903564453125,285.9893798828125,1.0,0.4465262591838836,1.0,1.0,0.0,1.0,-2.309518575668335,2.3095145225524902,4.018045729026198e-06,1.6228618621826172,0.8673749566078186,0.8673749566078186,0.0,99.43889617919922,115.0,20801.4140625,-0.0,1094.4107666015625,1.0,283.1499938964844,285.24267578125,290.78631591796875,292.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,16670.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638027429580688,1.0,0.0,0.0,2.375699043273926,2.3757095336914062,3.765964606827765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.47607421875,0.0,429.6647644042969,1895.4371337890625,0.0,1337.645751953125,0.5926579236984253,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8548758029937744,0.3404009044170379,0.3069281876087188,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8027117252349854,0.2789480984210968,0.2653678655624389,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.8598113059997559,0.3460673391819,0.242954596877098,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7565988898277283,0.2336490899324417,0.2227973043918609,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7179481983184814,0.1970954090356826,0.894338846206665,285.992919921875,284.95001220703125,294.91162109375,287.7554016113281,294.9100646972656,297.4898681640625,285.9939270019531,1.0,0.4485075771808624,1.0,1.0,0.0,1.0,-2.3195130825042725,2.319509029388428,4.0527752389607485e-06,1.6300112009048462,0.8713211417198181,0.8713211417198181,0.0,100.37481689453124,118.0,20923.08984375,-0.0,1108.9874267578125,1.0,283.1499938964844,285.2428283691406,290.7929382324219,292.1923217773437,293.1499938964844,293.1499938964844,283.1499938964844,16678.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658601760864258,1.0,0.0,0.0,2.3894667625427246,2.389477252960205,3.809740007909568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.0166015625,0.0,436.2653503417969,1895.4371337890625,0.0,1352.4530029296875,0.5957300066947937,1.0,0.0,3.0,1.0,0.0
12301380,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8533636331558228,0.3448512256145477,0.3110837936401367,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.801896870136261,0.2832661271095276,0.2696282267570495,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8569086790084839,0.3488920629024505,0.2450510412454605,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7560173273086548,0.2373747080564499,0.2265113741159439,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.7169743776321411,0.1998217701911926,0.9075434803962708,286.00830078125,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.48614501953125,286.0091857910156,1.0,0.455374151468277,1.0,1.0,0.0,1.0,-2.3524622917175293,2.352458238601685,4.168366103840526e-06,1.6535581350326538,0.8855358362197876,0.8855358362197876,0.0,103.940185546875,121.0,21344.962890625,-0.0,1159.759033203125,1.0,283.1499938964844,285.2427673339844,290.8189392089844,292.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,16708.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728171110153198,1.0,0.0,0.0,2.437793970108032,2.437804698944092,3.965402868288949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.017578125,0.0,460.0205383300781,1895.4371337890625,0.0,1403.1920166015625,0.606537401676178,1.0,0.0,3.0,1.0,0.0
12301440,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8533636331558228,0.3448512256145477,0.3110837936401367,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.801896870136261,0.2832661271095276,0.2696282267570495,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.8569086790084839,0.3488920629024505,0.2450510412454605,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7560173273086548,0.2373747080564499,0.2265113741159439,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.7169743776321411,0.1998217701911926,0.9075434803962708,286.00830078125,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.48614501953125,286.0091857910156,1.0,0.455374151468277,1.0,1.0,0.0,1.0,-2.3524622917175293,2.352458238601685,4.168366103840526e-06,1.6535581350326538,0.8855358362197876,0.8855358362197876,0.0,103.940185546875,121.0,21344.962890625,-0.0,1159.759033203125,1.0,283.1499938964844,285.2427673339844,290.8189392089844,292.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,16708.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728171110153198,1.0,0.0,0.0,2.437793970108032,2.437804698944092,3.965402868288949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.017578125,0.0,460.0205383300781,1895.4371337890625,0.0,1403.1920166015625,0.606537401676178,1.0,0.0,3.0,1.0,0.0
12301500,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8524250388145447,0.3469792008399963,0.313064694404602,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8012754321098328,0.2853246629238128,0.2716521918773651,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8553027510643005,0.3502212762832641,0.2460328638553619,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.7555029988288879,0.2391252964735031,0.2282507866621017,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.7162401676177979,0.2010575085878372,0.9135195016860962,286.0157470703125,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4834899902344,286.0166320800781,1.0,0.4586784541606903,1.0,1.0,0.0,1.0,-2.3677196502685547,2.367715358734131,4.222460120217875e-06,1.6644495725631714,0.8927160501480103,0.8927160501480103,0.0,105.779541015625,121.0,21551.0390625,-0.0,1184.46240234375,1.0,283.1499938964844,285.24267578125,290.8334350585937,292.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,16725.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760704517364502,1.0,0.0,0.0,2.4614245891571045,2.461435556411743,4.0426527903036913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.72412109375,0.0,471.9724731445313,1895.4371337890625,0.0,1427.2666015625,0.6118348240852356,1.0,0.0,3.0,1.0,0.0
12301560,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.8514610528945923,0.3490594923496246,0.3149985074996948,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.023193359375,0.8006126284599304,0.2873364388942718,0.2736261785030365,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.8536924123764038,0.3515143394470215,0.2469856142997741,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.7549358010292053,0.2408219575881958,0.2299331426620483,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.7154332399368286,0.2022299915552139,0.9191812872886658,286.02325439453125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4805908203125,286.024169921875,1.0,0.4618980884552002,1.0,1.0,0.0,1.0,-2.382379531860352,2.382375240325928,4.274773800716503e-06,1.6749067306518557,0.8999472260475159,0.8999472260475159,0.0,107.62136840820312,124.0,21755.24609375,-0.0,1208.7701416015625,1.0,283.1499938964844,285.2427062988281,290.8490600585937,292.2965087890625,293.1499938964844,293.1499938964844,283.1499938964844,16744.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791941523551941,1.0,0.0,0.0,2.484672784805298,2.484683990478516,4.1193794686478213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.6630859375,0.0,483.94921875,1895.4371337890625,0.0,1450.585693359375,0.6170542240142822,1.0,0.0,3.0,1.0,0.0
12301620,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8495877981185913,0.3531077206134796,0.3187560141086578,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.7993088364601135,0.2912586629390716,0.2774655520915985,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8505905866622925,0.3540253937244415,0.2488307505846023,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.753785252571106,0.2440952807664871,0.2331707328557968,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.7137444615364075,0.2044314295053482,0.9297893047332764,286.038818359375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4743347167969,286.03973388671875,1.0,0.4681064486503601,1.0,1.0,0.0,1.0,-2.410351753234864,2.4103474617004395,4.375511252874276e-06,1.6948397159576416,0.9145686030387878,0.9145686030387878,0.0,111.2643051147461,112.0,22160.759765625,-0.0,1256.426025390625,1.0,283.1499938964844,285.24346923828125,290.8835754394531,292.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,16784.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851479411125183,1.0,0.0,0.0,2.529962539672852,2.5299739837646484,4.270920896942698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.3759765625,0.0,507.9114685058594,1895.4371337890625,0.0,1495.57275390625,0.6302432417869568,1.0,0.0,3.0,1.0,0.0
12301680,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8495877981185913,0.3531077206134796,0.3187560141086578,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.7993088364601135,0.2912586629390716,0.2774655520915985,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8505905866622925,0.3540253937244415,0.2488307505846023,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.753785252571106,0.2440952807664871,0.2331707328557968,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.7137444615364075,0.2044314295053482,0.9297893047332764,286.038818359375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4743347167969,286.03973388671875,1.0,0.4681064486503601,1.0,1.0,0.0,1.0,-2.410351753234864,2.4103474617004395,4.375511252874276e-06,1.6948397159576416,0.9145686030387878,0.9145686030387878,0.0,111.2643051147461,112.0,22160.759765625,-0.0,1256.426025390625,1.0,283.1499938964844,285.24346923828125,290.8835754394531,292.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,16784.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851479411125183,1.0,0.0,0.0,2.529962539672852,2.5299739837646484,4.270920896942698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.3759765625,0.0,507.9114685058594,1895.4371337890625,0.0,1495.57275390625,0.6302432417869568,1.0,0.0,3.0,1.0,0.0
12301740,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8573434352874756,0.3569821715354919,0.3221551775932312,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8075127005577087,0.2950524091720581,0.2809610068798065,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8571988940238953,0.3564203977584839,0.2504361867904663,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.761121928691864,0.2472248524427414,0.2360467463731765,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.7199297547340393,0.2064685821533203,0.9385738968849182,286.0378723144531,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.46746826171875,286.0381774902344,1.0,0.4692481160163879,1.0,1.0,0.0,1.0,-2.4345712661743164,2.434566736221313,4.463741788640618e-06,1.712098479270935,0.929060399532318,0.929060399532318,0.0,109.1978530883789,100.0,22597.361328125,-0.0,1276.8345947265625,1.0,283.1499938964844,285.2234802246094,290.9241027832031,292.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,17269.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912493109703064,1.0,0.0,0.0,2.606243371963501,2.606255292892456,4.532348043539969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.1123046875,0.0,552.3550415039062,1895.4371337890625,0.0,1542.39013671875,0.648478627204895,1.0,0.0,3.0,1.0,0.0
12301800,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8573434352874756,0.3569821715354919,0.3221551775932312,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8075127005577087,0.2950524091720581,0.2809610068798065,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8571988940238953,0.3564203977584839,0.2504361867904663,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.761121928691864,0.2472248524427414,0.2360467463731765,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.7199297547340393,0.2064685821533203,0.9385738968849182,286.0378723144531,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.46746826171875,286.0381774902344,1.0,0.4692481160163879,1.0,1.0,0.0,1.0,-2.4345712661743164,2.434566736221313,4.463741788640618e-06,1.712098479270935,0.929060399532318,0.929060399532318,0.0,109.1978530883789,100.0,22597.361328125,-0.0,1276.8345947265625,1.0,283.1499938964844,285.2234802246094,290.9241027832031,292.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,17269.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912493109703064,1.0,0.0,0.0,2.606243371963501,2.606255292892456,4.532348043539969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.1123046875,0.0,552.3550415039062,1895.4371337890625,0.0,1542.39013671875,0.648478627204895,1.0,0.0,3.0,1.0,0.0
12301860,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8728276491165161,0.3606973588466644,0.3252643644809723,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8220740556716919,0.2987414002418518,0.2842020392417907,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8715121150016785,0.3587070405483246,0.2518531382083893,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7753197550773621,0.2502413988113403,0.2386595159769058,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7316701412200928,0.2083815783262252,0.946051836013794,286.02838134765625,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4601745605469,286.0283203125,1.0,0.4675274789333343,1.0,1.0,0.0,1.0,-2.4560232162475586,2.456018686294556,4.542617261904525e-06,1.727353811264038,0.9433613419532776,0.9433613419532776,0.0,103.29031372070312,88.0,23037.193359375,-0.0,1278.1153564453125,1.0,283.1499938964844,285.1937561035156,290.9677124023437,292.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,17972.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975280046463013,1.0,0.0,0.0,2.6963915824890137,2.696404457092285,4.851312951359432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.67724609375,0.0,608.84765625,1895.4371337890625,0.0,1591.299560546875,0.6700960397720337,1.0,0.0,3.0,1.0,0.0
12301920,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8728276491165161,0.3606973588466644,0.3252643644809723,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8220740556716919,0.2987414002418518,0.2842020392417907,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8715121150016785,0.3587070405483246,0.2518531382083893,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7753197550773621,0.2502413988113403,0.2386595159769058,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7316701412200928,0.2083815783262252,0.946051836013794,286.02838134765625,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4601745605469,286.0283203125,1.0,0.4675274789333343,1.0,1.0,0.0,1.0,-2.4560232162475586,2.456018686294556,4.542617261904525e-06,1.727353811264038,0.9433613419532776,0.9433613419532776,0.0,103.29031372070312,88.0,23037.193359375,-0.0,1278.1153564453125,1.0,283.1499938964844,285.1937561035156,290.9677124023437,292.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,17972.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975280046463013,1.0,0.0,0.0,2.6963915824890137,2.696404457092285,4.851312951359432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.67724609375,0.0,608.84765625,1895.4371337890625,0.0,1591.299560546875,0.6700960397720337,1.0,0.0,3.0,1.0,0.0
12301980,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.8955036997795105,0.3642765283584595,0.3281630277633667,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.8420871496200562,0.3023462295532226,0.2872709035873413,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.8929675817489624,0.3609034717082977,0.2531389892101288,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.795854926109314,0.2531663477420807,0.2410930544137954,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7486128211021423,0.2101955264806747,0.95264333486557,286.0149841308594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.45269775390625,286.01483154296875,1.0,0.4639879763126373,1.0,1.0,0.0,1.0,-2.4755778312683105,2.475573301315308,4.615135367203038e-06,1.7412497997283936,0.9574548602104188,0.9574548602104188,0.0,95.1100082397461,76.0,23477.765625,0.0,1267.4517822265625,1.0,283.1499938964844,285.1596069335937,291.01318359375,292.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,18825.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038260698318481,1.0,0.0,0.0,2.794962406158448,2.794975996017456,5.21249035045912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.77685546875,0.0,675.3115844726562,1895.4371337890625,0.0,1641.07763671875,0.6937685608863831,1.0,0.0,3.0,1.0,0.0
12302040,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.8955036997795105,0.3642765283584595,0.3281630277633667,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.8420871496200562,0.3023462295532226,0.2872709035873413,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.8929675817489624,0.3609034717082977,0.2531389892101288,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.795854926109314,0.2531663477420807,0.2410930544137954,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7486128211021423,0.2101955264806747,0.95264333486557,286.0149841308594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.45269775390625,286.01483154296875,1.0,0.4639879763126373,1.0,1.0,0.0,1.0,-2.4755778312683105,2.475573301315308,4.615135367203038e-06,1.7412497997283936,0.9574548602104188,0.9574548602104188,0.0,95.1100082397461,76.0,23477.765625,0.0,1267.4517822265625,1.0,283.1499938964844,285.1596069335937,291.01318359375,292.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,18825.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038260698318481,1.0,0.0,0.0,2.794962406158448,2.794975996017456,5.21249035045912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.77685546875,0.0,675.3115844726562,1895.4371337890625,0.0,1641.07763671875,0.6937685608863831,1.0,0.0,3.0,1.0,0.0
