time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302100,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.910022497177124,0.3660217523574829,0.3295527994632721,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8548391461372375,0.3041228353977203,0.2887589335441589,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9066805243492126,0.3619740307331085,0.2537467777729034,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8085854649543762,0.2545999884605407,0.2422604113817215,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.75956791639328,0.2110715061426162,0.9556931853294371,286.005126953125,284.95001220703125,295.4290771484375,288.00543212890625,295.4270324707031,297.448974609375,286.0045166015625,1.0,0.4617567658424377,1.0,1.0,0.0,1.0,-2.4848310947418213,2.48482632637024,4.64966069557704e-06,1.7478246688842771,0.9643913507461548,0.9643913507461548,0.0,90.45181274414062,76.0,23710.408203125,0.0,1258.9945068359375,1.0,283.1499938964844,285.1379699707031,291.03680419921875,292.5995788574219,293.1499938964844,293.1499938964844,283.1499938964844,19404.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069653272628784,1.0,0.0,0.0,2.854349374771118,2.854363441467285,5.436352239485132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.1171875,0.0,717.9346923828125,1895.4371337890625,0.0,1666.1500244140625,0.7052922248840332,1.0,0.0,3.0,1.0,0.0
12302160,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.928393304347992,0.3677406311035156,0.330903023481369,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.8699755072593689,0.3058845996856689,0.2902188897132873,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9241100549697876,0.3630290031433105,0.2543323636054992,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8223245739936829,0.2560165822505951,0.2433981299400329,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7725992798805237,0.2119290381669998,0.958598256111145,286.00054931640625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.4452514648437,286.0003356933594,1.0,0.4592974185943603,1.0,1.0,0.0,1.0,-2.4937667846679688,2.4937620162963867,4.683132374339039e-06,1.7541749477386477,0.971347451210022,0.971347451210022,0.0,85.52409362792969,64.0,23916.671875,0.0,1248.9324951171875,1.0,283.1499938964844,285.1242370605469,291.0601806640625,292.6352233886719,293.1499938964844,293.1499938964844,283.1499938964844,19780.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100172638893127,1.0,0.0,0.0,2.898188591003418,2.8982033729553223,5.60462638077297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.27587890625,0.0,750.1964721679688,1895.4371337890625,0.0,1690.6866455078125,0.7185798287391663,1.0,0.0,3.0,1.0,0.0
12302220,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9723389148712158,0.3711050748825073,0.3335184454917907,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9095950722694396,0.3093699216842651,0.2930800318717956,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9675050377845764,0.3650991916656494,0.255459725856781,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8564733266830444,0.2588049471378326,0.2456082105636596,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.8064377903938293,0.2135959267616272,0.9640807509422302,285.9866943359375,284.95001220703125,295.56768798828125,288.0786437988281,295.56561279296875,297.4379272460937,285.98651123046875,1.0,0.4538717269897461,1.0,1.0,0.0,1.0,-2.5109405517578125,2.5109357833862305,4.747840648633428e-06,1.766392707824707,0.9850578308105468,0.9850578308105468,0.0,75.06678771972656,67.0,24352.537109375,0.0,1225.14208984375,1.0,283.1499938964844,285.0896301269531,291.108642578125,292.7096252441406,293.1499938964844,293.1499938964844,283.1499938964844,20807.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160474061965942,1.0,0.0,0.0,3.0035393238067627,3.0035550594329834,6.019494094289257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.1474609375,0.0,832.3192749023438,1895.4371337890625,0.0,1739.624267578125,0.7439152598381042,1.0,0.0,3.0,1.0,0.0
12302280,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9723389148712158,0.3711050748825073,0.3335184454917907,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9095950722694396,0.3093699216842651,0.2930800318717956,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9675050377845764,0.3650991916656494,0.255459725856781,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8564733266830444,0.2588049471378326,0.2456082105636596,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.8064377903938293,0.2135959267616272,0.9640807509422302,285.9866943359375,284.95001220703125,295.56768798828125,288.0786437988281,295.56561279296875,297.4379272460937,285.98651123046875,1.0,0.4538717269897461,1.0,1.0,0.0,1.0,-2.5109405517578125,2.5109357833862305,4.747840648633428e-06,1.766392707824707,0.9850578308105468,0.9850578308105468,0.0,75.06678771972656,67.0,24352.537109375,0.0,1225.14208984375,1.0,283.1499938964844,285.0896301269531,291.108642578125,292.7096252441406,293.1499938964844,293.1499938964844,283.1499938964844,20807.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160474061965942,1.0,0.0,0.0,3.0035393238067627,3.0035550594329834,6.019494094289257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.1474609375,0.0,832.3192749023438,1895.4371337890625,0.0,1739.624267578125,0.7439152598381042,1.0,0.0,3.0,1.0,0.0
12302340,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.996653974056244,0.3743634819984436,0.3362308740615845,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9415537714958192,0.3128004968166351,0.2960895001888275,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9919917583465576,0.3671127557754516,0.2566955983638763,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8824069499969482,0.2615288197994232,0.2479577362537384,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8288185596466064,0.2151936739683151,0.970204770565033,285.9754638671875,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4306640625,285.9754638671875,1.0,0.4527887403964996,1.0,1.0,0.0,1.0,-2.529471635818481,2.5294668674468994,4.8182037062360905e-06,1.7795859575271606,0.998631715774536,0.998631715774536,0.0,69.63694763183594,70.0,24800.150390625,0.0,1224.3072509765625,1.0,283.1499938964844,285.0578308105469,291.1585998535156,292.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,21880.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219371795654297,1.0,0.0,0.0,3.109257936477661,3.1092746257781982,6.450699174820329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.09228515625,0.0,920.6777954101562,1895.4371337890625,0.0,1787.9893798828125,0.7693488597869873,1.0,0.0,3.0,1.0,0.0
12302400,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.996653974056244,0.3743634819984436,0.3362308740615845,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9415537714958192,0.3128004968166351,0.2960895001888275,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9919917583465576,0.3671127557754516,0.2566955983638763,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8824069499969482,0.2615288197994232,0.2479577362537384,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8288185596466064,0.2151936739683151,0.970204770565033,285.9754638671875,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4306640625,285.9754638671875,1.0,0.4527887403964996,1.0,1.0,0.0,1.0,-2.529471635818481,2.5294668674468994,4.8182037062360905e-06,1.7795859575271606,0.998631715774536,0.998631715774536,0.0,69.63694763183594,70.0,24800.150390625,0.0,1224.3072509765625,1.0,283.1499938964844,285.0578308105469,291.1585998535156,292.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,21880.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219371795654297,1.0,0.0,0.0,3.109257936477661,3.1092746257781982,6.450699174820329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.09228515625,0.0,920.6777954101562,1895.4371337890625,0.0,1787.9893798828125,0.7693488597869873,1.0,0.0,3.0,1.0,0.0
12302460,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.9990000128746032,0.3772966563701629,0.3339144289493561,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.951922595500946,0.3154759407043457,0.2985738217830658,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.998199701309204,0.3686588704586029,0.2577342391014099,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.8911458253860474,0.2636311650276184,0.2499066740274429,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.8356397151947021,0.216391772031784,0.9754148721694946,285.9656066894531,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.4267272949219,285.9654235839844,1.0,0.4533900618553161,1.0,1.0,0.0,1.0,-2.5393033027648926,2.5392985343933105,4.856123268837109e-06,1.7867916822433472,1.0,1.0,0.0,68.5045166015625,70.0,25121.630859375,0.0,1231.5166015625,1.0,283.1499938964844,285.0318603515625,291.19940185546875,292.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,22980.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266000509262085,1.0,0.0,0.0,3.193058490753174,3.193075895309448,6.80310336065304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.47900390625,0.0,996.5236206054688,1895.4371337890625,0.0,1826.662841796875,0.7867725491523743,1.0,0.0,3.0,1.0,0.0
12302520,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.9990000128746032,0.3781857788562774,0.3332179188728332,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.9533645510673524,0.3161364495754242,0.2991929054260254,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.9988624453544616,0.3690467774868011,0.2579154372215271,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8923773169517517,0.2641471624374389,0.2503909468650818,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.8365310430526733,0.2166818976402282,0.97670316696167,285.9649963378906,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4266967773437,285.9649658203125,1.0,0.4536754786968231,1.0,1.0,0.0,1.0,-2.5416407585144043,2.5416359901428223,4.864933544013184e-06,1.788377285003662,1.0,1.0,0.0,68.42919921875,88.0,25191.79296875,0.0,1234.011962890625,1.0,283.1499938964844,285.0281677246094,291.2091979980469,292.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,23193.623046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276909947395325,1.0,0.0,0.0,3.207807302474976,3.207824945449829,6.866095532132022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.509765625,0.0,1010.396484375,1895.4371337890625,0.0,1835.7584228515625,0.7933002710342407,1.0,0.0,3.0,1.0,0.0
12302580,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.9939989447593688,0.3813148140907287,0.3427471816539764,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.9384403228759766,0.3194390833377838,0.30245041847229,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.9868615865707396,0.3709323108196258,0.2594291269779205,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.8794320821762085,0.2667176425457001,0.2529665231704712,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.8247288465499878,0.2181186378002166,0.983875036239624,285.9698181152344,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.4197998046875,285.970458984375,1.0,0.4613822698593139,1.0,1.0,0.0,1.0,-2.570044994354248,2.570039987564087,4.9744953685149085e-06,1.8086590766906736,1.0,1.0,0.0,72.91057586669922,106.0,25702.751953125,0.0,1289.045166015625,1.0,283.1499938964844,285.0137939453125,291.2607116699219,292.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,24500.533203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331871390342712,1.0,0.0,0.0,3.296945333480835,3.296964168548584,7.252985483319208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.29052734375,0.0,1096.9893798828125,1895.4371337890625,0.0,1881.8494873046875,0.8151184320449829,1.0,0.0,3.0,1.0,0.0
12302640,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.9939989447593688,0.3813148140907287,0.3427471816539764,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.9384403228759766,0.3194390833377838,0.30245041847229,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.9868615865707396,0.3709323108196258,0.2594291269779205,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.8794320821762085,0.2667176425457001,0.2529665231704712,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.8247288465499878,0.2181186378002166,0.983875036239624,285.9698181152344,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.4197998046875,285.970458984375,1.0,0.4613822698593139,1.0,1.0,0.0,1.0,-2.570044994354248,2.570039987564087,4.9744953685149085e-06,1.8086590766906736,1.0,1.0,0.0,72.91057586669922,106.0,25702.751953125,0.0,1289.045166015625,1.0,283.1499938964844,285.0137939453125,291.2607116699219,292.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,24500.533203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331871390342712,1.0,0.0,0.0,3.296945333480835,3.296964168548584,7.252985483319208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.29052734375,0.0,1096.9893798828125,1895.4371337890625,0.0,1881.8494873046875,0.8151184320449829,1.0,0.0,3.0,1.0,0.0
12302700,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9788115620613098,0.3824566900730133,0.3439101576805115,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.919237494468689,0.3210607469081878,0.3041700422763824,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9704065322875975,0.3718502223491668,0.2602084577083587,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.863740086555481,0.2679663598537445,0.2543381750583648,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.8104894757270813,0.218790516257286,0.9878206253051758,285.9696350097656,284.95001220703125,295.9013061523437,288.2590026855469,295.89923095703125,297.4139404296875,285.969970703125,1.0,0.4665955603122711,1.0,1.0,0.0,1.0,-2.581450700759888,2.5814456939697266,5.0187259148515295e-06,1.81673550605774,1.0,1.0,0.0,77.81062316894531,106.0,25944.06640625,0.0,1324.7008056640625,1.0,283.1499938964844,285.0032958984375,291.288330078125,292.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,25252.248046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361922264099121,1.0,0.0,0.0,3.3471407890319824,3.3471601009368896,7.475518373212253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.435546875,0.0,1147.8607177734375,1895.4371337890625,0.0,1907.234130859375,0.8246166706085205,1.0,0.0,3.0,1.0,0.0
12302760,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.9598183035850524,0.3837253153324127,0.3451993763446808,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8999101519584656,0.3226576745510101,0.3059042096138,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.9501129984855652,0.3727461397647857,0.2609998285770416,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8474301099777222,0.2691871225833893,0.2557213902473449,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7941515445709229,0.2194301337003708,0.9917982816696168,285.9744873046875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4090881347656,285.9751892089844,1.0,0.4724170565605163,1.0,1.0,0.0,1.0,-2.592473030090332,2.592468023300171,5.061788669991074e-06,1.8246089220047,1.0,1.0,0.0,83.73609924316406,124.0,26161.966796875,0.0,1365.0087890625,1.0,283.1499938964844,285.0002136230469,291.31494140625,293.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,25749.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392019629478455,1.0,0.0,0.0,3.3799078464508057,3.379927635192871,7.62259844577784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.55126953125,0.0,1181.903076171875,1895.4371337890625,0.0,1932.78515625,0.8354455232620239,1.0,0.0,3.0,1.0,0.0
12302820,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.918374001979828,0.3863678276538849,0.348032683134079,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.8657844066619873,0.3257856965065002,0.3093919456005096,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.9079575538635254,0.374479591846466,0.2626029551029205,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.817638099193573,0.2715533673763275,0.258497953414917,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.763251781463623,0.2206252962350845,0.999754786491394,285.9817810058594,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.400634765625,285.9825744628906,1.0,0.4853612184524536,1.0,1.0,0.0,1.0,-2.614886283874512,2.6148810386657715,5.149920070834924e-06,1.840605854988098,1.0,1.0,0.0,97.6641082763672,142.0,26619.724609375,0.0,1456.3719482421875,1.0,283.1499938964844,284.9897766113281,291.3673400878906,293.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,26956.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452622652053833,1.0,0.0,0.0,3.458225727081299,3.4582462310791016,7.979946303748875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.60205078125,0.0,1265.9815673828125,1895.4371337890625,0.0,1984.6055908203125,0.8546499609947205,1.0,0.0,3.0,1.0,0.0
12302880,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.918374001979828,0.3863678276538849,0.348032683134079,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.8657844066619873,0.3257856965065002,0.3093919456005096,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.9079575538635254,0.374479591846466,0.2626029551029205,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.817638099193573,0.2715533673763275,0.258497953414917,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.763251781463623,0.2206252962350845,0.999754786491394,285.9817810058594,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.400634765625,285.9825744628906,1.0,0.4853612184524536,1.0,1.0,0.0,1.0,-2.614886283874512,2.6148810386657715,5.149920070834924e-06,1.840605854988098,1.0,1.0,0.0,97.6641082763672,142.0,26619.724609375,0.0,1456.3719482421875,1.0,283.1499938964844,284.9897766113281,291.3673400878906,293.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,26956.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452622652053833,1.0,0.0,0.0,3.458225727081299,3.4582462310791016,7.979946303748875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.60205078125,0.0,1265.9815673828125,1895.4371337890625,0.0,1984.6055908203125,0.8546499609947205,1.0,0.0,3.0,1.0,0.0
12302940,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.88498854637146,0.3889725804328918,0.3509417772293091,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.8378089070320129,0.3288346529006958,0.3128786087036133,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8752409815788269,0.3761433660984039,0.2642122209072113,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.790079653263092,0.2738283574581146,0.2612617015838623,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7379811406135559,0.2217193692922592,1.0076040029525757,285.99078369140625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3927307128906,285.9916381835937,1.0,0.4993176162242889,1.0,1.0,0.0,1.0,-2.6372530460357666,2.6372478008270264,5.238669473328628e-06,1.8565763235092163,1.0,1.0,0.0,113.51624298095705,145.0,27074.208984375,0.0,1557.8426513671875,1.0,283.1499938964844,284.98150634765625,291.4184875488281,293.18212890625,293.1499938964844,293.1499938964844,283.1499938964844,28134.0625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512305378913879,1.0,0.0,0.0,3.5329720973968506,3.5329935550689697,8.3286323615539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.41552734375,0.0,1349.85791015625,1895.4371337890625,0.0,2036.106689453125,0.8729897737503052,1.0,0.0,3.0,1.0,0.0
12303000,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.88498854637146,0.3889725804328918,0.3509417772293091,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.8378089070320129,0.3288346529006958,0.3128786087036133,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8752409815788269,0.3761433660984039,0.2642122209072113,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.790079653263092,0.2738283574581146,0.2612617015838623,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7379811406135559,0.2217193692922592,1.0076040029525757,285.99078369140625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3927307128906,285.9916381835937,1.0,0.4993176162242889,1.0,1.0,0.0,1.0,-2.6372530460357666,2.6372478008270264,5.238669473328628e-06,1.8565763235092163,1.0,1.0,0.0,113.51624298095705,145.0,27074.208984375,0.0,1557.8426513671875,1.0,283.1499938964844,284.98150634765625,291.4184875488281,293.18212890625,293.1499938964844,293.1499938964844,283.1499938964844,28134.0625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512305378913879,1.0,0.0,0.0,3.5329720973968506,3.5329935550689697,8.3286323615539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.41552734375,0.0,1349.85791015625,1895.4371337890625,0.0,2036.106689453125,0.8729897737503052,1.0,0.0,3.0,1.0,0.0
12303060,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8677855134010315,0.3914980590343475,0.3536059260368347,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8235194683074951,0.3318243026733398,0.3161181807518005,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8578652143478394,0.3777573406696319,0.2656455338001251,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.7751193046569824,0.2760337591171264,0.2637680470943451,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7246487736701965,0.2227360755205154,1.0141940116882324,285.9994812011719,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3851928710937,286.000244140625,1.0,0.5090534090995789,1.0,1.0,0.0,1.0,-2.656998872756958,2.6569936275482178,5.3177432164375205e-06,1.870713472366333,1.0,1.0,0.0,124.6399154663086,148.0,27504.173828125,0.0,1635.80517578125,1.0,283.1499938964844,284.9735107421875,291.4682312011719,293.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,29291.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570390701293945,1.0,0.0,0.0,3.604903936386109,3.604926347732544,8.671229352330556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.87109375,0.0,1433.9981689453125,1895.4371337890625,0.0,2086.65283203125,0.8906470537185669,1.0,0.0,3.0,1.0,0.0
12303120,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8677855134010315,0.3914980590343475,0.3536059260368347,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8235194683074951,0.3318243026733398,0.3161181807518005,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.8578652143478394,0.3777573406696319,0.2656455338001251,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.7751193046569824,0.2760337591171264,0.2637680470943451,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7246487736701965,0.2227360755205154,1.0141940116882324,285.9994812011719,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3851928710937,286.000244140625,1.0,0.5090534090995789,1.0,1.0,0.0,1.0,-2.656998872756958,2.6569936275482178,5.3177432164375205e-06,1.870713472366333,1.0,1.0,0.0,124.6399154663086,148.0,27504.173828125,0.0,1635.80517578125,1.0,283.1499938964844,284.9735107421875,291.4682312011719,293.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,29291.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570390701293945,1.0,0.0,0.0,3.604903936386109,3.604926347732544,8.671229352330556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.87109375,0.0,1433.9981689453125,1895.4371337890625,0.0,2086.65283203125,0.8906470537185669,1.0,0.0,3.0,1.0,0.0
12303180,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.858054518699646,0.3939616978168487,0.3560931086540222,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8154474496841431,0.3347871601581573,0.3192006945610046,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.8478902578353882,0.3793527781963348,0.2669692635536194,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.766764760017395,0.2782056629657745,0.2661101520061493,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7166212201118469,0.2237163782119751,1.0199860334396362,286.0075378417969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.378173828125,286.0082397460937,1.0,0.5165093541145325,1.0,1.0,0.0,1.0,-2.67505407333374,2.675048828125,5.39056691195583e-06,1.8836324214935305,1.0,1.0,0.0,132.51690673828125,136.0,27914.59375,0.0,1697.6024169921875,1.0,283.1499938964844,284.96563720703125,291.5160522460937,293.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,30434.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625510692596436,1.0,0.0,0.0,3.674554347991944,3.674577474594116,9.009539780890918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.8994140625,0.0,1518.733642578125,1895.4371337890625,0.0,2134.9853515625,0.9077500700950624,1.0,0.0,3.0,1.0,0.0
12303240,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.858054518699646,0.3939616978168487,0.3560931086540222,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8154474496841431,0.3347871601581573,0.3192006945610046,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.8478902578353882,0.3793527781963348,0.2669692635536194,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.766764760017395,0.2782056629657745,0.2661101520061493,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7166212201118469,0.2237163782119751,1.0199860334396362,286.0075378417969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.378173828125,286.0082397460937,1.0,0.5165093541145325,1.0,1.0,0.0,1.0,-2.67505407333374,2.675048828125,5.39056691195583e-06,1.8836324214935305,1.0,1.0,0.0,132.51690673828125,136.0,27914.59375,0.0,1697.6024169921875,1.0,283.1499938964844,284.96563720703125,291.5160522460937,293.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,30434.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625510692596436,1.0,0.0,0.0,3.674554347991944,3.674577474594116,9.009539780890918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.8994140625,0.0,1518.733642578125,1895.4371337890625,0.0,2134.9853515625,0.9077500700950624,1.0,0.0,3.0,1.0,0.0
12303300,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.8579983711242676,0.3951709270477295,0.3572031259536743,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.815735399723053,0.3362615406513214,0.3206148445606231,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.8475700616836548,0.3801459968090057,0.2675393223762512,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7669174671173096,0.2792831361293793,0.2671521604061126,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.7163724303245544,0.2241984903812408,1.0222688913345337,286.0090637207031,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3748779296875,286.00946044921875,1.0,0.517724871635437,1.0,1.0,0.0,1.0,-2.6827688217163086,2.6827633380889893,5.421889909484889e-06,1.8891791105270384,1.0,1.0,0.0,133.3678741455078,136.0,28116.498046875,0.0,1712.7449951171875,1.0,283.1499938964844,284.95849609375,291.5395202636719,293.3688049316406,293.1499938964844,293.1499938964844,283.1499938964844,31133.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652048468589783,1.0,0.0,0.0,3.716552257537842,3.716576099395752,9.216664125233364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.5244140625,0.0,1571.4058837890625,1895.4371337890625,0.0,2158.377685546875,0.9152542352676392,1.0,0.0,3.0,1.0,0.0
12303360,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.8604406714439392,0.3963745236396789,0.3582375645637512,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8183057904243469,0.3377390503883362,0.3219597935676574,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.8496658205986023,0.3809444308280945,0.2680591642856598,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.013916015625,0.7693315148353577,0.2803632616996765,0.2681247889995575,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.7181368470191956,0.2246844619512558,1.0242282152175903,286.0140075683594,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3717956542969,286.0145874023437,1.0,0.5179239511489868,1.0,1.0,0.0,1.0,-2.6897754669189453,2.689769983291626,5.450399385154015e-06,1.8942066431045528,1.0,1.0,0.0,132.5066680908203,124.0,28291.5078125,0.0,1719.0731201171875,1.0,283.1499938964844,284.9569396972656,291.5619201660156,293.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,31566.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677208781242371,1.0,0.0,0.0,3.742303133010864,3.7423272132873535,9.344825571133696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.82275390625,0.0,1604.2962646484375,1895.4371337890625,0.0,2180.62646484375,0.924390196800232,1.0,0.0,3.0,1.0,0.0
12303420,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.870650053024292,0.3987564444541931,0.3601672649383545,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8280650973320007,0.3407027423381805,0.324531227350235,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.8590062856674194,0.3825533986091614,0.2690149247646332,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.77897709608078,0.2825330793857574,0.2699514627456665,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.7256786823272705,0.2256728857755661,1.0276087522506714,286.0191650390625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3660888671875,286.0196838378906,1.0,0.5160737037658691,1.0,1.0,0.0,1.0,-2.70258903503418,2.7025835514068604,5.502741714735748e-06,1.9034039974212649,1.0,1.0,0.0,127.4882583618164,112.0,28644.111328125,0.0,1714.844970703125,1.0,283.1499938964844,284.9477233886719,291.6054382324219,293.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,32691.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724846005439758,1.0,0.0,0.0,3.808414220809937,3.808439254760742,9.677911521066562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.87548828125,0.0,1690.8314208984375,1895.4371337890625,0.0,2222.933349609375,0.9406310319900512,1.0,0.0,3.0,1.0,0.0
12303480,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.870650053024292,0.3987564444541931,0.3601672649383545,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8280650973320007,0.3407027423381805,0.324531227350235,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.8590062856674194,0.3825533986091614,0.2690149247646332,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.77897709608078,0.2825330793857574,0.2699514627456665,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.7256786823272705,0.2256728857755661,1.0276087522506714,286.0191650390625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3660888671875,286.0196838378906,1.0,0.5160737037658691,1.0,1.0,0.0,1.0,-2.70258903503418,2.7025835514068604,5.502741714735748e-06,1.9034039974212649,1.0,1.0,0.0,127.4882583618164,112.0,28644.111328125,0.0,1714.844970703125,1.0,283.1499938964844,284.9477233886719,291.6054382324219,293.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,32691.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724846005439758,1.0,0.0,0.0,3.808414220809937,3.808439254760742,9.677911521066562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.87548828125,0.0,1690.8314208984375,1895.4371337890625,0.0,2222.933349609375,0.9406310319900512,1.0,0.0,3.0,1.0,0.0
12303540,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.886908233165741,0.4010940492153168,0.3619551658630371,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.8429961204528809,0.3436723351478576,0.3269989490509033,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.8742709755897522,0.3841711282730102,0.2698965072631836,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.7940278649330139,0.2847115099430084,0.2716765403747558,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.737513542175293,0.2266818583011627,1.03055739402771,286.0235595703125,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.3608703613281,286.0240478515625,1.0,0.5122719407081604,1.0,1.0,0.0,1.0,-2.714376926422119,2.7143714427948,5.551128651859472e-06,1.911868929862976,1.0,1.0,0.0,119.6149444580078,100.0,28979.189453125,0.0,1695.826416015625,1.0,283.1499938964844,284.9383850097656,291.6468200683594,293.5310363769531,293.1499938964844,293.1499938964844,283.04998779296875,33811.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769002318382263,1.0,0.0,0.0,3.873088836669922,3.873114585876465,1.0009403013100382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8779296875,0.0,1778.444091796875,1895.4371337890625,0.0,2262.3544921875,0.955521047115326,1.0,0.0,3.0,1.0,0.0
12303600,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.886908233165741,0.4010940492153168,0.3619551658630371,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.8429961204528809,0.3436723351478576,0.3269989490509033,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.8742709755897522,0.3841711282730102,0.2698965072631836,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.7940278649330139,0.2847115099430084,0.2716765403747558,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.737513542175293,0.2266818583011627,1.03055739402771,286.0235595703125,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.3608703613281,286.0240478515625,1.0,0.5122719407081604,1.0,1.0,0.0,1.0,-2.714376926422119,2.7143714427948,5.551128651859472e-06,1.911868929862976,1.0,1.0,0.0,119.6149444580078,100.0,28979.189453125,0.0,1695.826416015625,1.0,283.1499938964844,284.9383850097656,291.6468200683594,293.5310363769531,293.1499938964844,293.1499938964844,283.04998779296875,33811.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769002318382263,1.0,0.0,0.0,3.873088836669922,3.873114585876465,1.0009403013100382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8779296875,0.0,1778.444091796875,1895.4371337890625,0.0,2262.3544921875,0.955521047115326,1.0,0.0,3.0,1.0,0.0
12303660,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.9054861664772034,0.4027568101882934,0.3632562458515167,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.8602691888809204,0.3460657894611358,0.3290010392665863,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.892027735710144,0.3853138983249664,0.2705225050449371,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.8108510971069336,0.2864439785480499,0.2730461955070495,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.7512767314910889,0.2274269461631775,1.032581090927124,285.9549255371094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.35357666015625,285.9544677734375,1.0,0.5078970789909363,1.0,1.0,0.0,1.0,-2.723177671432495,2.723172187805176,5.587459327216493e-06,1.9182219505310056,1.0,1.0,0.0,111.4189224243164,100.0,29460.658203125,0.0,1670.7421875,1.0,283.0533142089844,284.85015869140625,291.701416015625,293.6305847167969,293.1499938964844,293.1499938964844,283.04998779296875,34671.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854233384132385,1.0,0.0,0.0,3.9220128059387207,3.922039270401001,1.0263872809446184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.6201171875,0.0,1846.6939697265625,1895.4371337890625,0.0,2338.967529296875,0.9654917120933532,1.0,0.0,3.0,1.0,0.0
12303720,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.9084087610244752,0.4029670655727386,0.3633976578712463,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8629207611083984,0.346379816532135,0.3292498588562011,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8947235941886902,0.3854549825191498,0.2705855965614319,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8132662773132324,0.2866690456867218,0.2732118964195251,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.7533966898918152,0.2275187969207763,1.0327733755111694,285.9540710449219,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3524780273437,285.9539794921875,1.0,0.5072383880615234,1.0,1.0,0.0,1.0,-2.7241525650024414,2.724147081375122,5.5914906624821015e-06,1.918925642967224,1.0,1.0,0.0,110.25154113769533,88.0,29493.4140625,0.0,1666.7476806640625,1.0,283.05206298828125,284.8482666015625,291.70343017578125,293.6327209472656,293.1499938964844,293.1499938964844,282.75,34750.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861118316650391,1.0,0.0,0.0,3.9265024662017822,3.926528930664064,1.0287385521223769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.02734375,0.0,1853.043212890625,1895.4371337890625,0.0,2345.184814453125,0.966559648513794,1.0,0.0,3.0,1.0,0.0
12303780,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.9361087679862976,0.4036059081554413,0.3639159202575683,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.88707035779953,0.3482828438282013,0.3308776021003723,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9200201034545898,0.3857296109199524,0.270697146654129,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8340193033218384,0.2879310250282287,0.2742091119289398,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.77281254529953,0.2277686595916748,1.0328505039215088,285.7332763671875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3347473144531,285.7320251464844,1.0,0.5011560916900635,1.0,1.0,0.0,1.0,-2.728163719177246,2.7281582355499268,5.60829539608676e-06,1.921924591064453,1.0,1.0,0.0,100.50016021728516,76.0,30359.23828125,0.0,1627.261962890625,1.0,282.7560119628906,284.5932922363281,291.7724914550781,293.7859191894531,293.1499938964844,293.1499938964844,282.45001220703125,35253.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045578598976135,1.0,0.0,0.0,3.9548282623291016,3.95485520362854,1.0436347110953648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4130859375,0.0,1893.4368896484373,1895.4371337890625,0.0,2513.169677734375,0.9732987880706788,1.0,0.0,3.0,1.0,0.0
12303840,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.9361087679862976,0.4036059081554413,0.3639159202575683,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.88707035779953,0.3482828438282013,0.3308776021003723,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9200201034545898,0.3857296109199524,0.270697146654129,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8340193033218384,0.2879310250282287,0.2742091119289398,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.77281254529953,0.2277686595916748,1.0328505039215088,285.7332763671875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3347473144531,285.7320251464844,1.0,0.5011560916900635,1.0,1.0,0.0,1.0,-2.728163719177246,2.7281582355499268,5.60829539608676e-06,1.921924591064453,1.0,1.0,0.0,100.50016021728516,76.0,30359.23828125,0.0,1627.261962890625,1.0,282.7560119628906,284.5932922363281,291.7724914550781,293.7859191894531,293.1499938964844,293.1499938964844,282.45001220703125,35253.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045578598976135,1.0,0.0,0.0,3.9548282623291016,3.95485520362854,1.0436347110953648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4130859375,0.0,1893.4368896484373,1895.4371337890625,0.0,2513.169677734375,0.9732987880706788,1.0,0.0,3.0,1.0,0.0
12303900,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9514541029930116,0.403557538986206,0.3638398051261902,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.9008699655532836,0.3489565849304199,0.3314286172389984,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.93539696931839,0.3855346441268921,0.2705176472663879,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8457329273223877,0.288314014673233,0.2744731903076172,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.7840325236320496,0.2276722192764282,1.0318998098373413,285.5583190917969,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3236389160156,285.5473937988281,1.0,0.4977222979068756,1.0,1.0,0.0,1.0,-2.727696895599365,2.727691173553467,5.606492322840495e-06,1.921655297279358,1.0,1.0,0.0,95.55207061767578,76.0,31059.5234375,0.0,1603.5728759765625,1.0,282.4935913085937,284.38433837890625,291.8180236816406,293.93438720703125,293.1499938964844,293.1499938964844,282.45001220703125,35424.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815923273563385,1.0,0.0,0.0,3.9643571376800537,3.964384078979492,1.0486699011380551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.80078125,0.0,1907.15625,1895.4371337890625,0.0,2617.843505859375,0.9755655527114868,1.0,0.0,3.0,1.0,0.0
12303960,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.9666626453399658,0.4032998979091644,0.3634543716907501,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.9164819717407228,0.3494602739810943,0.3317509889602661,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.9513919353485109,0.3851437866687774,0.2701340019702911,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8585677146911621,0.2885423600673675,0.2745365798473358,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.7961092591285706,0.2274333089590072,1.0301175117492676,285.5036926269531,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.3111572265625,285.5023498535156,1.0,0.494013100862503,1.0,1.0,0.0,1.0,-2.725097417831421,2.7250916957855225,5.595898073806893e-06,1.9198657274246216,1.0,1.0,0.0,90.64942169189452,79.0,31142.64453125,0.0,1577.0521240234375,1.0,282.45587158203125,284.3324890136719,291.796630859375,293.8685302734375,293.1499938964844,293.1499938964844,282.1499938964844,35555.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204309344291687,1.0,0.0,0.0,3.9717092514038086,3.971736431121826,1.0525632205826696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.31494140625,0.0,1917.7869873046875,1895.4371337890625,0.0,2659.56201171875,0.9773144125938416,1.0,0.0,3.0,1.0,0.0
