time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304020,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9796969294548036,0.4025686681270599,0.362717866897583,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.9331141114234924,0.3502533733844757,0.3324041962623596,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.9654199481010436,0.384158581495285,0.2693794667720794,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.8714860677719116,0.2887955009937286,0.2746780812740326,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.8073468804359436,0.226756289601326,1.0266188383102417,285.30133056640625,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2869873046875,285.3002624511719,1.0,0.4906821250915527,1.0,1.0,0.0,1.0,-2.720057249069214,2.7200515270233154,5.575282557401806e-06,1.916342735290528,1.0,1.0,0.0,86.27470397949219,82.0,32100.849609375,0.0,1549.5703125,1.0,282.1559143066406,284.0849609375,291.8135070800781,293.94140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331738114356995,1.0,0.0,0.0,3.981754064559937,3.981781244277954,1.0578938827165985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.3232421875,0.0,1932.3743896484373,1895.4371337890625,0.0,2778.01025390625,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
12304080,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9796969294548036,0.4025686681270599,0.362717866897583,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.9331141114234924,0.3502533733844757,0.3324041962623596,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.9654199481010436,0.384158581495285,0.2693794667720794,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.8714860677719116,0.2887955009937286,0.2746780812740326,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.8073468804359436,0.226756289601326,1.0266188383102417,285.30133056640625,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2869873046875,285.3002624511719,1.0,0.4906821250915527,1.0,1.0,0.0,1.0,-2.720057249069214,2.7200515270233154,5.575282557401806e-06,1.916342735290528,1.0,1.0,0.0,86.27470397949219,82.0,32100.849609375,0.0,1549.5703125,1.0,282.1559143066406,284.0849609375,291.8135070800781,293.94140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331738114356995,1.0,0.0,0.0,3.981754064559937,3.981781244277954,1.0578938827165985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.3232421875,0.0,1932.3743896484373,1895.4371337890625,0.0,2778.01025390625,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
12304140,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9817418456077576,0.4015211760997772,0.361827939748764,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9371287822723388,0.3507804572582245,0.3329306840896606,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9674883484840392,0.3829258680343628,0.2685430943965912,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8743196129798889,0.2888011932373047,0.2747087180614471,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8088680505752563,0.2258460074663162,1.0226430892944336,285.1020202636719,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2634582519531,285.1008605957031,1.0,0.4892135858535766,1.0,1.0,0.0,1.0,-2.7138772010803223,2.713871479034424,5.550039077206748e-06,1.9120129346847528,1.0,1.0,0.0,85.23292541503906,85.0,33055.37890625,0.0,1536.0062255859375,1.0,281.8558349609375,283.8392333984375,291.83428955078125,294.0198669433594,293.1499938964844,293.1499938964844,281.54998779296875,35842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450282216072083,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610690424073257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.81103515625,0.0,1941.08056640625,1895.4371337890625,0.0,2888.72802734375,0.9811237454414368,1.0,0.0,3.0,1.0,0.0
12304200,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9817418456077576,0.4015211760997772,0.361827939748764,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9371287822723388,0.3507804572582245,0.3329306840896606,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9674883484840392,0.3829258680343628,0.2685430943965912,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8743196129798889,0.2888011932373047,0.2747087180614471,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8088680505752563,0.2258460074663162,1.0226430892944336,285.1020202636719,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2634582519531,285.1008605957031,1.0,0.4892135858535766,1.0,1.0,0.0,1.0,-2.7138772010803223,2.713871479034424,5.550039077206748e-06,1.9120129346847528,1.0,1.0,0.0,85.23292541503906,85.0,33055.37890625,0.0,1536.0062255859375,1.0,281.8558349609375,283.8392333984375,291.83428955078125,294.0198669433594,293.1499938964844,293.1499938964844,281.54998779296875,35842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450282216072083,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610690424073257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.81103515625,0.0,1941.08056640625,1895.4371337890625,0.0,2888.72802734375,0.9811237454414368,1.0,0.0,3.0,1.0,0.0
12304260,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.977440059185028,0.4001318514347076,0.3607048094272613,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9333223104476928,0.3510515689849853,0.3332875072956085,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9625555872917176,0.3814511001110077,0.2675915658473968,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8707862496376038,0.2885774374008178,0.2745930254459381,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8044891357421875,0.224733754992485,1.0180827379226685,284.9037170410156,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.24053955078125,284.9024963378906,1.0,0.4887689352035522,1.0,1.0,0.0,1.0,-2.7061967849731445,2.706191301345825,5.518696070794249e-06,1.906604528427124,0.9988881945610046,0.9988881945610046,0.0,86.05160522460938,88.0,34039.640625,0.0,1528.97998046875,1.0,281.5558166503906,283.5968017578125,291.854248046875,294.0994873046875,293.1499938964844,293.1499938964844,281.25,35937.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566989898681641,1.0,0.0,0.0,3.990483045578003,3.9905104637146,1.062537421603338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.7138671875,0.0,1945.4814453125,1895.4371337890625,0.0,2998.0498046875,0.9818020462989808,1.0,0.0,3.0,1.0,0.0
12304320,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.977440059185028,0.4001318514347076,0.3607048094272613,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9333223104476928,0.3510515689849853,0.3332875072956085,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9625555872917176,0.3814511001110077,0.2675915658473968,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8707862496376038,0.2885774374008178,0.2745930254459381,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8044891357421875,0.224733754992485,1.0180827379226685,284.9037170410156,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.24053955078125,284.9024963378906,1.0,0.4887689352035522,1.0,1.0,0.0,1.0,-2.7061967849731445,2.706191301345825,5.518696070794249e-06,1.906604528427124,0.9988881945610046,0.9988881945610046,0.0,86.05160522460938,88.0,34039.640625,0.0,1528.97998046875,1.0,281.5558166503906,283.5968017578125,291.854248046875,294.0994873046875,293.1499938964844,293.1499938964844,281.25,35937.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566989898681641,1.0,0.0,0.0,3.990483045578003,3.9905104637146,1.062537421603338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.7138671875,0.0,1945.4814453125,1895.4371337890625,0.0,2998.0498046875,0.9818020462989808,1.0,0.0,3.0,1.0,0.0
12304380,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9691526293754578,0.3984287083148956,0.3593428432941437,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.9251524209976196,0.3511014580726623,0.3334734439849853,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.9533758759498596,0.3797774314880371,0.2665267884731293,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.8638044595718384,0.2881597876548767,0.2743315994739532,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.7967585921287537,0.2234618216753006,1.0129716396331787,284.7081604003906,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2182006835937,284.70684814453125,1.0,0.4888400733470917,1.0,1.0,0.0,1.0,-2.697051286697388,2.6970458030700684,5.481439529830823e-06,1.9001365900039675,0.994020938873291,0.994020938873291,0.0,87.94379425048828,91.0,35066.01171875,0.0,1524.8751220703125,1.0,281.2558288574219,283.3598937988281,291.8720397949219,294.1810607910156,293.1499938964844,293.1499938964844,280.95001220703125,36098.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687748908996582,1.0,0.0,0.0,3.987377405166626,3.987404823303223,1.0608840739223524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.65771484375,0.0,1942.71728515625,1895.4371337890625,0.0,3111.318115234375,0.9811904430389404,1.0,0.0,3.0,1.0,0.0
12304440,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9691526293754578,0.3984287083148956,0.3593428432941437,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.9251524209976196,0.3511014580726623,0.3334734439849853,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.9533758759498596,0.3797774314880371,0.2665267884731293,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.8638044595718384,0.2881597876548767,0.2743315994739532,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.7967585921287537,0.2234618216753006,1.0129716396331787,284.7081604003906,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2182006835937,284.70684814453125,1.0,0.4888400733470917,1.0,1.0,0.0,1.0,-2.697051286697388,2.6970458030700684,5.481439529830823e-06,1.9001365900039675,0.994020938873291,0.994020938873291,0.0,87.94379425048828,91.0,35066.01171875,0.0,1524.8751220703125,1.0,281.2558288574219,283.3598937988281,291.8720397949219,294.1810607910156,293.1499938964844,293.1499938964844,280.95001220703125,36098.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687748908996582,1.0,0.0,0.0,3.987377405166626,3.987404823303223,1.0608840739223524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.65771484375,0.0,1942.71728515625,1895.4371337890625,0.0,3111.318115234375,0.9811904430389404,1.0,0.0,3.0,1.0,0.0
12304500,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.9641699194908142,0.3974490165710449,0.3586056232452392,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.9204135537147522,0.3510567843914032,0.3335334360599518,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.9479876756668092,0.378888726234436,0.2659863531589508,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.8598202466964722,0.2878917455673218,0.2741722166538238,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.7923907041549683,0.2227846831083297,1.010325908660889,284.558349609375,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.2074890136719,284.5487976074219,1.0,0.488983005285263,1.0,1.0,0.0,1.0,-2.692218780517578,2.692213296890259,5.461787623062264e-06,1.8967093229293823,0.9899619817733764,0.9899619817733764,0.0,89.09982299804688,91.0,35984.796875,0.0,1523.4305419921875,1.0,280.9930114746094,283.1682434082031,291.9065856933594,294.3219299316406,293.1499938964844,293.1499938964844,280.95001220703125,36196.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775560259819031,1.0,0.0,0.0,3.983486890792847,3.9835143089294434,1.0588148597889813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.90625,0.0,1938.410400390625,1895.4371337890625,0.0,3193.67236328125,0.9803438186645508,1.0,0.0,3.0,1.0,0.0
12304560,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.958176851272583,0.3963354825973511,0.357672780752182,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.9149327278137208,0.3509306907653808,0.3334798514842987,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.9416667222976683,0.3779217600822449,0.2653548717498779,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.8552353382110596,0.287553608417511,0.2739193439483642,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5109558105469,0.7874226570129395,0.2220537960529327,1.007359504699707,284.5103759765625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.196533203125,284.509033203125,1.0,0.4891318082809448,1.0,1.0,0.0,1.0,-2.686408042907715,2.6864025592803955,5.438197149487678e-06,1.892584204673767,0.9865033030509948,0.9865033030509948,0.0,90.46402740478516,94.0,36032.2421875,0.0,1521.5784912109375,1.0,280.95574951171875,283.1229858398437,291.8828430175781,294.25360107421875,293.1499938964844,293.1499938964844,280.6499938964844,36280.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809048533439636,1.0,0.0,0.0,3.977627992630005,3.9776554107666016,1.055702682606352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.95703125,0.0,1931.42431640625,1895.4371337890625,0.0,3225.059814453125,0.9790911674499512,1.0,0.0,3.0,1.0,0.0
12304620,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111267089844,0.9454585909843444,0.393911212682724,0.3557020127773285,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.9043585658073424,0.3505402207374573,0.3332943916320801,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.9286736845970154,0.3758752346038818,0.2640630900859833,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.8461307287216187,0.2867627441883087,0.2733475565910339,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.7774834036827087,0.2205115109682083,1.0012229681015017,284.3111267089844,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1762390136719,284.3096618652344,1.0,0.4894691407680511,1.0,1.0,0.0,1.0,-2.6742074489593506,2.6742022037506104,5.388792487792671e-06,1.8838996887207031,0.9763189554214478,0.9763189554214478,0.0,93.35344696044922,97.0,36931.23046875,0.0,1517.817626953125,1.0,280.65594482421875,282.88690185546875,291.8853454589844,294.31414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36487.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925378918647766,1.0,0.0,0.0,3.96035361289978,3.960380792617798,1.046552938532841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.03369140625,0.0,1910.5960693359373,1895.4371337890625,0.0,3333.93359375,0.975308895111084,1.0,0.0,3.0,1.0,0.0
12304680,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111267089844,0.9454585909843444,0.393911212682724,0.3557020127773285,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.9043585658073424,0.3505402207374573,0.3332943916320801,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.9286736845970154,0.3758752346038818,0.2640630900859833,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.8461307287216187,0.2867627441883087,0.2733475565910339,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.7774834036827087,0.2205115109682083,1.0012229681015017,284.3111267089844,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1762390136719,284.3096618652344,1.0,0.4894691407680511,1.0,1.0,0.0,1.0,-2.6742074489593506,2.6742022037506104,5.388792487792671e-06,1.8838996887207031,0.9763189554214478,0.9763189554214478,0.0,93.35344696044922,97.0,36931.23046875,0.0,1517.817626953125,1.0,280.65594482421875,282.88690185546875,291.8853454589844,294.31414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36487.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925378918647766,1.0,0.0,0.0,3.96035361289978,3.960380792617798,1.046552938532841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.03369140625,0.0,1910.5960693359373,1895.4371337890625,0.0,3333.93359375,0.975308895111084,1.0,0.0,3.0,1.0,0.0
12304740,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.9318932890892028,0.3912123441696167,0.3534862995147705,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.8942735195159912,0.3499364852905273,0.3329172432422638,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104736328125,0.9155237674713136,0.3736409544944763,0.262647807598114,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107177734375,0.8370523452758789,0.2857953011989593,0.2726178765296936,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1110534667969,0.7675424218177795,0.2188390493392944,0.9945461750030518,284.11041259765625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1574401855469,284.1089172363281,1.0,0.4897546172142029,1.0,1.0,0.0,1.0,-2.6604952812194824,2.660489797592163,5.333491117198719e-06,1.874111652374268,0.9634498953819276,0.9634498953819276,0.0,96.44949340820312,100.0,37759.96875,0.0,1512.923828125,1.0,280.3560791015625,282.6520080566406,291.8807373046875,294.3631896972656,293.1499938964844,293.1499938964844,280.04998779296875,36724.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034587740898132,1.0,0.0,0.0,3.9344124794006334,3.934439659118652,1.032887666951865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.99462890625,0.0,1879.054931640625,1895.4371337890625,0.0,3435.803466796875,0.9695947170257568,1.0,0.0,3.0,1.0,0.0
12304800,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.9318932890892028,0.3912123441696167,0.3534862995147705,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.8942735195159912,0.3499364852905273,0.3329172432422638,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104736328125,0.9155237674713136,0.3736409544944763,0.262647807598114,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107177734375,0.8370523452758789,0.2857953011989593,0.2726178765296936,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1110534667969,0.7675424218177795,0.2188390493392944,0.9945461750030518,284.11041259765625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1574401855469,284.1089172363281,1.0,0.4897546172142029,1.0,1.0,0.0,1.0,-2.6604952812194824,2.660489797592163,5.333491117198719e-06,1.874111652374268,0.9634498953819276,0.9634498953819276,0.0,96.44949340820312,100.0,37759.96875,0.0,1512.923828125,1.0,280.3560791015625,282.6520080566406,291.8807373046875,294.3631896972656,293.1499938964844,293.1499938964844,280.04998779296875,36724.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034587740898132,1.0,0.0,0.0,3.9344124794006334,3.934439659118652,1.032887666951865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.99462890625,0.0,1879.054931640625,1895.4371337890625,0.0,3435.803466796875,0.9695947170257568,1.0,0.0,3.0,1.0,0.0
12304860,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.918865442276001,0.3883808553218841,0.3511564433574676,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.884754478931427,0.3491572439670563,0.332379013299942,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100646972656,0.9037641882896424,0.3713199198246002,0.2611764073371887,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9103698730469,0.8285656571388245,0.2847037613391876,0.2717739641666412,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107971191406,0.7583046555519104,0.2171150743961334,0.9876462817192078,283.9100341796875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1406555175781,283.9082336425781,1.0,0.4899323284626007,1.0,1.0,0.0,1.0,-2.645979881286621,2.645974636077881,5.275237981550163e-06,1.863732099533081,0.9484614729881288,0.9484614729881288,0.0,99.52495574951172,100.0,38622.578125,0.0,1506.8624267578125,1.0,280.0573425292969,282.4267578125,291.875732421875,294.4149475097656,293.1499938964844,293.1499938964844,280.04998779296875,36994.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780391216278,1.0,0.0,0.0,3.899914979934693,3.8999414443969727,1.0148538649445982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.3154296875,0.0,1837.3458251953125,1895.4371337890625,0.0,3531.653564453125,0.9619796872138976,1.0,0.0,3.0,1.0,0.0
12304920,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.9183301329612732,0.388270765542984,0.3510538339614868,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.8843609094619751,0.3491280972957611,0.3323518633842468,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086303710937,0.9033040404319764,0.371228963136673,0.2611118853092193,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.828214704990387,0.2846610248088836,0.2717349231243133,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7579260468482971,0.2170454263687133,0.9873450398445128,283.9085998535156,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1400451660156,283.90704345703125,1.0,0.4899367094039917,1.0,1.0,0.0,1.0,-2.645337581634521,2.645332336425781,5.272664111544145e-06,1.863270878791809,0.9478873014450072,0.9478873014450072,0.0,99.65492248535156,103.0,38613.9609375,0.0,1506.5675048828125,1.0,280.0562744140625,282.4257507324219,291.8724975585937,294.40869140625,293.1499938964844,293.1499938964844,279.75,37003.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137895703315736,1.0,0.0,0.0,3.8983075618743896,3.898334264755249,1.014017584566318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.95751953125,0.0,1835.3836669921875,1895.4371337890625,0.0,3531.738525390625,0.9616240859031676,1.0,0.0,3.0,1.0,0.0
12304980,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.708740234375,0.90568345785141,0.3851292133331299,0.3484305441379547,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70880126953125,0.8748118281364441,0.3481300771236419,0.3316064178943634,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.8921938538551331,0.3686579167842865,0.2594633102416992,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090148925781,0.8196226358413696,0.2833744585514068,0.270707219839096,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7093505859375,0.7487955093383789,0.2151453793048858,0.9796611666679382,283.708740234375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1229858398437,283.707275390625,1.0,0.4899929463863373,1.0,1.0,0.0,1.0,-2.62884521484375,2.6288399696350098,5.206864898354979e-06,1.8514617681503296,0.9296755194664,0.9296755194664,0.0,102.90756225585938,106.0,39394.796875,0.0,1498.6473388671875,1.0,279.7565612792969,282.2038879394531,291.86138916015625,294.4474182128906,293.1499938964844,293.1499938964844,279.45001220703125,37332.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234544634819032,1.0,0.0,0.0,3.85012459754944,3.85015082359314,9.891060699374066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.046875,0.0,1777.9383544921875,1895.4371337890625,0.0,3621.003662109375,0.9509852528572084,1.0,0.0,3.0,1.0,0.0
12305040,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.708740234375,0.90568345785141,0.3851292133331299,0.3484305441379547,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70880126953125,0.8748118281364441,0.3481300771236419,0.3316064178943634,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7087707519531,0.8921938538551331,0.3686579167842865,0.2594633102416992,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090148925781,0.8196226358413696,0.2833744585514068,0.270707219839096,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7093505859375,0.7487955093383789,0.2151453793048858,0.9796611666679382,283.708740234375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1229858398437,283.707275390625,1.0,0.4899929463863373,1.0,1.0,0.0,1.0,-2.62884521484375,2.6288399696350098,5.206864898354979e-06,1.8514617681503296,0.9296755194664,0.9296755194664,0.0,102.90756225585938,106.0,39394.796875,0.0,1498.6473388671875,1.0,279.7565612792969,282.2038879394531,291.86138916015625,294.4474182128906,293.1499938964844,293.1499938964844,279.45001220703125,37332.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234544634819032,1.0,0.0,0.0,3.85012459754944,3.85015082359314,9.891060699374066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.046875,0.0,1777.9383544921875,1895.4371337890625,0.0,3621.003662109375,0.9509852528572084,1.0,0.0,3.0,1.0,0.0
12305100,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.561767578125,0.9001486897468567,0.3835361897945404,0.3471251428127289,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56231689453125,0.870362401008606,0.3475835025310516,0.3312050700187683,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.56201171875,0.8869712948799133,0.367340624332428,0.2586327195167541,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5636901855469,0.8155146241188049,0.2826950550079345,0.2701711654663086,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56610107421875,0.7445518374443054,0.2141746580600738,0.975758731365204,283.56170654296875,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1147155761719,283.55157470703125,1.0,0.4899847507476806,1.0,1.0,0.0,1.0,-2.62046480178833,2.620459794998169,5.173578756512143e-06,1.8454525470733645,0.9190052151679992,0.9190052151679992,0.0,104.49254608154295,106.0,40197.359375,0.0,1494.3446044921875,1.0,279.4964599609375,282.0274658203125,291.88043212890625,294.566162109375,293.1499938964844,293.1499938964844,279.45001220703125,37532.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304215312004088,1.0,0.0,0.0,3.8209753036499023,3.821001291275024,9.74185695667984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.65380859375,0.0,1743.8360595703125,1895.4371337890625,0.0,3685.004150390625,0.9445279836654664,1.0,0.0,3.0,1.0,0.0
12305160,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.51275634765625,0.894471287727356,0.3818685710430145,0.3456891477108001,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.8657763600349426,0.3469673991203308,0.3307014107704162,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5127868652344,0.8815943002700806,0.3659577369689941,0.257720798254013,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51300048828125,0.8111752867698669,0.2819589972496032,0.2695536315441131,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5133056640625,0.7402295470237732,0.2131626605987548,0.9715844988822936,283.51275634765625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1062316894531,283.5115051269531,1.0,0.4899266958236694,1.0,1.0,0.0,1.0,-2.61128306388855,2.6112780570983887,5.1372435336816125e-06,1.8388727903366089,0.9088826179504396,0.9088826179504396,0.0,106.1548080444336,109.0,40097.29296875,0.0,1489.31982421875,1.0,279.4568176269531,281.9885559082031,291.8475952148437,294.478759765625,293.1499938964844,293.1499938964844,279.1499938964844,37722.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323161244392396,1.0,0.0,0.0,3.78753399848938,3.787559509277344,9.57208044383151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.13916015625,0.0,1705.0091552734375,1895.4371337890625,0.0,3702.3525390625,0.9371824860572816,1.0,0.0,3.0,1.0,0.0
12305220,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32354736328125,0.8838422298431396,0.3784987032413482,0.3428468406200409,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236083984375,0.8572964668273926,0.3456664979457855,0.3296587467193603,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3235778808594,0.8715832829475403,0.3631588816642761,0.2559032440185547,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32373046875,0.8026760816574097,0.2804391086101532,0.2682946920394897,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3240051269531,0.7321824431419373,0.2111223638057708,0.96321702003479,283.32354736328125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0907897949219,283.3225402832031,1.0,0.4897530078887939,1.0,1.0,0.0,1.0,-2.5928683280944824,2.5928633213043213,5.064738161308924e-06,1.8256583213806152,0.8856171369552612,0.8856171369552612,0.0,109.37297058105467,112.0,40712.484375,0.0,1478.8028564453125,1.0,279.1574401855469,281.78277587890625,291.8312072753906,294.5024108886719,293.1499938964844,293.1499938964844,279.45001220703125,38182.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402788281440736,1.0,0.0,0.0,3.707805156707764,3.707830190658569,9.173332387035772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.43505859375,0.0,1615.0272216796875,1895.4371337890625,0.0,3774.979736328125,0.9196447730064392,1.0,0.0,3.0,1.0,0.0
12305280,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32354736328125,0.8838422298431396,0.3784987032413482,0.3428468406200409,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236083984375,0.8572964668273926,0.3456664979457855,0.3296587467193603,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3235778808594,0.8715832829475403,0.3631588816642761,0.2559032440185547,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32373046875,0.8026760816574097,0.2804391086101532,0.2682946920394897,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3240051269531,0.7321824431419373,0.2111223638057708,0.96321702003479,283.32354736328125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0907897949219,283.3225402832031,1.0,0.4897530078887939,1.0,1.0,0.0,1.0,-2.5928683280944824,2.5928633213043213,5.064738161308924e-06,1.8256583213806152,0.8856171369552612,0.8856171369552612,0.0,109.37297058105467,112.0,40712.484375,0.0,1478.8028564453125,1.0,279.1574401855469,281.78277587890625,291.8312072753906,294.5024108886719,293.1499938964844,293.1499938964844,279.45001220703125,38182.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402788281440736,1.0,0.0,0.0,3.707805156707764,3.707830190658569,9.173332387035772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.43505859375,0.0,1615.0272216796875,1895.4371337890625,0.0,3774.979736328125,0.9196447730064392,1.0,0.0,3.0,1.0,0.0
12305340,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.52459716796875,0.8767301440238953,0.3769842386245727,0.3410362899303436,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52447509765625,0.8518227934837341,0.3455401659011841,0.3292527198791504,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5245666503906,0.86485356092453,0.3618204593658447,0.2546992003917694,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.52410888671875,0.796877920627594,0.2799186408519745,0.2675714194774627,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234375,0.726570725440979,0.2099182307720184,0.956965982913971,283.5246276855469,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0885925292969,283.52752685546875,1.0,0.4898124933242798,1.0,1.0,0.0,1.0,-2.5803685188293457,2.580363512039185,5.015526767238043e-06,1.8165229558944704,0.8681731820106506,0.8681731820106506,0.0,111.72503662109376,115.0,39282.59375,0.0,1472.465087890625,1.0,279.4422912597656,282.0281677246094,291.72320556640625,294.2368469238281,293.1499938964844,293.1499938964844,279.75,38244.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222528338432312,1.0,0.0,0.0,3.6232964992523193,3.6233205795288086,8.759937486502167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.6162109375,0.0,1520.3336181640625,1895.4371337890625,0.0,3609.934326171875,0.9008901715278624,1.0,0.0,3.0,1.0,0.0
12305400,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.52459716796875,0.8767301440238953,0.3769842386245727,0.3410362899303436,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52447509765625,0.8518227934837341,0.3455401659011841,0.3292527198791504,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5245666503906,0.86485356092453,0.3618204593658447,0.2546992003917694,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.52410888671875,0.796877920627594,0.2799186408519745,0.2675714194774627,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234375,0.726570725440979,0.2099182307720184,0.956965982913971,283.5246276855469,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0885925292969,283.52752685546875,1.0,0.4898124933242798,1.0,1.0,0.0,1.0,-2.5803685188293457,2.580363512039185,5.015526767238043e-06,1.8165229558944704,0.8681731820106506,0.8681731820106506,0.0,111.72503662109376,115.0,39282.59375,0.0,1472.465087890625,1.0,279.4422912597656,282.0281677246094,291.72320556640625,294.2368469238281,293.1499938964844,293.1499938964844,279.75,38244.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222528338432312,1.0,0.0,0.0,3.6232964992523193,3.6233205795288086,8.759937486502167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.6162109375,0.0,1520.3336181640625,1895.4371337890625,0.0,3609.934326171875,0.9008901715278624,1.0,0.0,3.0,1.0,0.0
12305460,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518615722656,0.8737488985061646,0.3769429326057434,0.3408068716526031,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7517395019531,0.8499211072921753,0.3465873301029205,0.3300672769546509,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518005371094,0.8620333075523376,0.3618825376033783,0.2545845210552215,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513122558594,0.7946984171867371,0.2804976105690002,0.267950564622879,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.7240695357322693,0.2097066938877105,0.9553029537200928,283.7518920898437,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.098388671875,283.7552490234375,1.0,0.4907090663909912,1.0,1.0,0.0,1.0,-2.579383134841919,2.579378128051758,5.011314442526782e-06,1.8156136274337769,0.853991687297821,0.853991687297821,0.0,113.11280822753906,118.0,37948.93359375,0.0,1477.257080078125,1.0,279.7411804199219,282.29541015625,291.69189453125,294.1020812988281,293.1499938964844,293.1499938964844,280.04998779296875,38131.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021008610725404,1.0,0.0,0.0,3.54266357421875,3.542686939239502,8.374389040000096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.533203125,0.0,1432.477783203125,1895.4371337890625,0.0,3423.15966796875,0.8829097151756287,1.0,0.0,3.0,1.0,0.0
12305520,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518615722656,0.8737488985061646,0.3769429326057434,0.3408068716526031,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7517395019531,0.8499211072921753,0.3465873301029205,0.3300672769546509,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518005371094,0.8620333075523376,0.3618825376033783,0.2545845210552215,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513122558594,0.7946984171867371,0.2804976105690002,0.267950564622879,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.7240695357322693,0.2097066938877105,0.9553029537200928,283.7518920898437,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.098388671875,283.7552490234375,1.0,0.4907090663909912,1.0,1.0,0.0,1.0,-2.579383134841919,2.579378128051758,5.011314442526782e-06,1.8156136274337769,0.853991687297821,0.853991687297821,0.0,113.11280822753906,118.0,37948.93359375,0.0,1477.257080078125,1.0,279.7411804199219,282.29541015625,291.69189453125,294.1020812988281,293.1499938964844,293.1499938964844,280.04998779296875,38131.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021008610725404,1.0,0.0,0.0,3.54266357421875,3.542686939239502,8.374389040000096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.533203125,0.0,1432.477783203125,1895.4371337890625,0.0,3423.15966796875,0.8829097151756287,1.0,0.0,3.0,1.0,0.0
12305580,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801940917969,0.8718664646148682,0.377511978149414,0.3412472009658813,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.8490424156188965,0.3482389748096466,0.3315468728542328,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8603578209877014,0.3626368641853332,0.2550424635410309,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.7936614751815796,0.2816844284534454,0.2689934372901916,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.722663938999176,0.2100980728864669,0.9566850066184998,283.980224609375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1132507324219,283.9836730957031,1.0,0.4924366474151611,1.0,1.0,0.0,1.0,-2.5851480960845947,2.5851430892944336,5.033438355894759e-06,1.8195350170135496,0.842858612537384,0.842858612537384,0.0,114.45569610595705,121.0,36728.66796875,0.0,1490.88818359375,1.0,280.0404357910156,282.56414794921875,291.6834716796875,294.01239013671875,293.1499938964844,293.1499938964844,280.3500061035156,37904.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844441771507263,1.0,0.0,0.0,3.47015118598938,3.4701738357543945,8.035078167267784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.404296875,0.0,1355.6815185546875,1895.4371337890625,0.0,3258.2138671875,0.8666849136352539,1.0,0.0,3.0,1.0,0.0
12305640,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801940917969,0.8718664646148682,0.377511978149414,0.3412472009658813,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.8490424156188965,0.3482389748096466,0.3315468728542328,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8603578209877014,0.3626368641853332,0.2550424635410309,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.7936614751815796,0.2816844284534454,0.2689934372901916,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.722663938999176,0.2100980728864669,0.9566850066184998,283.980224609375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1132507324219,283.9836730957031,1.0,0.4924366474151611,1.0,1.0,0.0,1.0,-2.5851480960845947,2.5851430892944336,5.033438355894759e-06,1.8195350170135496,0.842858612537384,0.842858612537384,0.0,114.45569610595705,121.0,36728.66796875,0.0,1490.88818359375,1.0,280.0404357910156,282.56414794921875,291.6834716796875,294.01239013671875,293.1499938964844,293.1499938964844,280.3500061035156,37904.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844441771507263,1.0,0.0,0.0,3.47015118598938,3.4701738357543945,8.035078167267784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.404296875,0.0,1355.6815185546875,1895.4371337890625,0.0,3258.2138671875,0.8666849136352539,1.0,0.0,3.0,1.0,0.0
12305700,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1334228515625,0.870853066444397,0.3779007494449615,0.3415604829788208,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1329345703125,0.8485594987869263,0.3491858541965484,0.3324111104011535,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1331787109375,0.8594837188720703,0.3631470501422882,0.2553713023662567,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.7931303977966309,0.2824025452136993,0.2696463763713836,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.7220008969306946,0.2104293555021286,0.9580598473548888,284.133544921875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1212158203125,284.1454467773437,1.0,0.4935583174228668,1.0,1.0,0.0,1.0,-2.5893921852111816,2.5893871784210205,5.049848823546199e-06,1.8224717378616333,0.8388903737068176,0.8388903737068176,0.0,115.25655364990234,121.0,35821.7890625,0.0,1500.1295166015625,1.0,280.2931823730469,282.7604064941406,291.6558837890625,293.8809509277344,293.1499938964844,293.1499938964844,280.3500061035156,37747.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743816018104553,1.0,0.0,0.0,3.437668561935425,3.4376909732818604,7.885356012593547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.27685546875,0.0,1321.8321533203125,1895.4371337890625,0.0,3163.907470703125,0.8594288229942322,1.0,0.0,3.0,1.0,0.0
12305760,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030639648437,0.870036780834198,0.378402978181839,0.3420292139053345,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20294189453125,0.8482388854026794,0.3502336144447326,0.333404928445816,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030029296875,0.8587939739227295,0.3637718558311462,0.255811333656311,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025451660156,0.79277503490448,0.2832163870334625,0.2704179883003235,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017822265625,0.7215096354484558,0.2108573168516159,0.9599673748016356,284.2030944824219,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1298828125,284.206298828125,1.0,0.4948477745056152,1.0,1.0,0.0,1.0,-2.5948946475982666,2.594889640808105,5.071203759143828e-06,1.8262995481491089,0.8346566557884216,0.8346566557884216,0.0,116.0661392211914,124.0,35660.3515625,0.0,1511.14013671875,1.0,280.3398742675781,282.83404541015625,291.6771850585937,293.93951416015625,293.1499938964844,293.1499938964844,280.6499938964844,37601.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695623874664307,1.0,0.0,0.0,3.4088499546051025,3.408872127532959,7.753702107038407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.07080078125,0.0,1292.2523193359375,1895.4371337890625,0.0,3118.70556640625,0.8529052138328552,1.0,0.0,3.0,1.0,0.0
12305820,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.41912841796875,0.8680084347724915,0.3794998228549957,0.3430241346359253,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.8472598195075989,0.3524447977542877,0.3355001211166382,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.8570762276649475,0.3651522099971771,0.2567760944366455,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.7917572855949402,0.284963846206665,0.272079735994339,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179382324219,0.7203359603881836,0.2118534743785858,0.9644781351089478,284.4191589355469,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1466979980469,284.4221496582031,1.0,0.497783750295639,1.0,1.0,0.0,1.0,-2.6071789264678955,2.6071739196777344,5.119095931149786e-06,1.8348712921142576,0.8292845487594604,0.8292845487594604,0.0,117.9883804321289,127.0,34631.3046875,0.0,1536.3841552734375,1.0,280.63916015625,283.0962219238281,291.6652526855469,293.86572265625,293.1499938964844,293.1499938964844,280.95001220703125,37250.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565124273300171,1.0,0.0,0.0,3.360694408416748,3.360715866088867,7.536181101386319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.96435546875,0.0,1243.1048583984375,1895.4371337890625,0.0,2996.30078125,0.8420014381408691,1.0,0.0,3.0,1.0,0.0
