time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305880,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.41912841796875,0.8680084347724915,0.3794998228549957,0.3430241346359253,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.8472598195075989,0.3524447977542877,0.3355001211166382,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.8570762276649475,0.3651522099971771,0.2567760944366455,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.7917572855949402,0.284963846206665,0.272079735994339,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179382324219,0.7203359603881836,0.2118534743785858,0.9644781351089478,284.4191589355469,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1466979980469,284.4221496582031,1.0,0.497783750295639,1.0,1.0,0.0,1.0,-2.6071789264678955,2.6071739196777344,5.119095931149786e-06,1.8348712921142576,0.8292845487594604,0.8292845487594604,0.0,117.9883804321289,127.0,34631.3046875,0.0,1536.3841552734375,1.0,280.63916015625,283.0962219238281,291.6652526855469,293.86572265625,293.1499938964844,293.1499938964844,280.95001220703125,37250.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565124273300171,1.0,0.0,0.0,3.360694408416748,3.360715866088867,7.536181101386319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.96435546875,0.0,1243.1048583984375,1895.4371337890625,0.0,2996.30078125,0.8420014381408691,1.0,0.0,3.0,1.0,0.0
12305940,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8657987117767334,0.3807505369186401,0.3441733717918396,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.8461060523986816,0.3548102676868438,0.3377605378627777,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.8552082180976868,0.3667150735855102,0.2578824758529663,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.7905911803245544,0.2868620455265045,0.2739042043685913,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.7190989255905151,0.2130153775215149,0.9698371887207032,284.6275329589844,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1630249023437,284.6302185058594,1.0,0.5011127591133118,1.0,1.0,0.0,1.0,-2.621232509613037,2.621227502822876,5.174212219571928e-06,1.8446991443634035,0.8266347050666809,0.8266347050666809,0.0,120.1777114868164,130.0,33631.8828125,0.0,1565.4853515625,1.0,280.9386901855469,283.34942626953125,291.6470947265625,293.78765869140625,293.1499938964844,293.1499938964844,281.25,36874.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442334532737732,1.0,0.0,0.0,3.326742649078369,3.326763868331909,7.384680884570116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.056640625,0.0,1208.3509521484375,1895.4371337890625,0.0,2881.29248046875,0.8342089653015137,1.0,0.0,3.0,1.0,0.0
12306000,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8657987117767334,0.3807505369186401,0.3441733717918396,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.8461060523986816,0.3548102676868438,0.3377605378627777,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.8552082180976868,0.3667150735855102,0.2578824758529663,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.7905911803245544,0.2868620455265045,0.2739042043685913,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.7190989255905151,0.2130153775215149,0.9698371887207032,284.6275329589844,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1630249023437,284.6302185058594,1.0,0.5011127591133118,1.0,1.0,0.0,1.0,-2.621232509613037,2.621227502822876,5.174212219571928e-06,1.8446991443634035,0.8266347050666809,0.8266347050666809,0.0,120.1777114868164,130.0,33631.8828125,0.0,1565.4853515625,1.0,280.9386901855469,283.34942626953125,291.6470947265625,293.78765869140625,293.1499938964844,293.1499938964844,281.25,36874.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442334532737732,1.0,0.0,0.0,3.326742649078369,3.326763868331909,7.384680884570116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.056640625,0.0,1208.3509521484375,1895.4371337890625,0.0,2881.29248046875,0.8342089653015137,1.0,0.0,3.0,1.0,0.0
12306060,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8634940981864929,0.3821286261081695,0.3454468846321106,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8448483943939209,0.3572962880134582,0.340147465467453,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.853265643119812,0.368426650762558,0.2591019868850708,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7893375158309937,0.2888759672641754,0.2758511304855346,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7178289294242859,0.2143024802207946,0.9758265018463136,284.827880859375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1784362792969,284.83026123046875,1.0,0.5047351717948914,1.0,1.0,0.0,1.0,-2.6366279125213623,2.636622667312622,5.2349651014083065e-06,1.8554776906967163,0.8265978693962097,0.8265978693962097,0.0,122.57136535644533,133.0,32658.626953125,0.0,1597.669677734375,1.0,281.23834228515625,283.59332275390625,291.6249084472656,293.7066650390625,293.1499938964844,293.1499938964844,281.54998779296875,36491.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321647644042969,1.0,0.0,0.0,3.307326316833496,3.307347297668457,7.29873136151582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.20361328125,0.0,1187.629150390625,1895.4371337890625,0.0,2768.6064453125,0.8296078443527222,1.0,0.0,3.0,1.0,0.0
12306120,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8634940981864929,0.3821286261081695,0.3454468846321106,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8448483943939209,0.3572962880134582,0.340147465467453,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.853265643119812,0.368426650762558,0.2591019868850708,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7893375158309937,0.2888759672641754,0.2758511304855346,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7178289294242859,0.2143024802207946,0.9758265018463136,284.827880859375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1784362792969,284.83026123046875,1.0,0.5047351717948914,1.0,1.0,0.0,1.0,-2.6366279125213623,2.636622667312622,5.2349651014083065e-06,1.8554776906967163,0.8265978693962097,0.8265978693962097,0.0,122.57136535644533,133.0,32658.626953125,0.0,1597.669677734375,1.0,281.23834228515625,283.59332275390625,291.6249084472656,293.7066650390625,293.1499938964844,293.1499938964844,281.54998779296875,36491.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321647644042969,1.0,0.0,0.0,3.307326316833496,3.307347297668457,7.29873136151582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.20361328125,0.0,1187.629150390625,1895.4371337890625,0.0,2768.6064453125,0.8296078443527222,1.0,0.0,3.0,1.0,0.0
12306180,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8612555265426636,0.3836815059185028,0.3468643128871918,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8436188697814941,0.3599190711975097,0.3426581919193268,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8513883352279663,0.3703116774559021,0.2604358792304992,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7881234884262085,0.2910149991512298,0.2779132127761841,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7166205644607544,0.2157140970230102,0.9823736548423768,285.0302734375,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1927185058594,285.0324401855469,1.0,0.5085878372192383,1.0,1.0,0.0,1.0,-2.6532909870147705,2.6532857418060303,5.301145392877515e-06,1.86715030670166,0.8292820453643799,0.8292820453643799,0.0,125.09033966064452,136.0,31863.556640625,0.0,1632.5645751953125,1.0,281.5382080078125,283.83935546875,291.60357666015625,293.6344909667969,293.1499938964844,293.1499938964844,281.8500061035156,36100.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206109404563904,1.0,0.0,0.0,3.3027031421661377,3.3027238845825195,7.278340490302071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.22119140625,0.0,1180.700927734375,1895.4371337890625,0.0,2661.22998046875,0.8282549381256104,1.0,0.0,3.0,1.0,0.0
12306240,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8612555265426636,0.3836815059185028,0.3468643128871918,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8436188697814941,0.3599190711975097,0.3426581919193268,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8513883352279663,0.3703116774559021,0.2604358792304992,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7881234884262085,0.2910149991512298,0.2779132127761841,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7166205644607544,0.2157140970230102,0.9823736548423768,285.0302734375,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1927185058594,285.0324401855469,1.0,0.5085878372192383,1.0,1.0,0.0,1.0,-2.6532909870147705,2.6532857418060303,5.301145392877515e-06,1.86715030670166,0.8292820453643799,0.8292820453643799,0.0,125.09033966064452,136.0,31863.556640625,0.0,1632.5645751953125,1.0,281.5382080078125,283.83935546875,291.60357666015625,293.6344909667969,293.1499938964844,293.1499938964844,281.8500061035156,36100.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206109404563904,1.0,0.0,0.0,3.3027031421661377,3.3027238845825195,7.278340490302071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.22119140625,0.0,1180.700927734375,1895.4371337890625,0.0,2661.22998046875,0.8282549381256104,1.0,0.0,3.0,1.0,0.0
12306300,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8600904941558838,0.3844901025295257,0.3475870490074157,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.842958927154541,0.3612613379955292,0.3439343273639679,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8504156470298767,0.3712982535362243,0.2611251175403595,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7874746918678284,0.292113721370697,0.2789662778377533,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7159898281097412,0.2164513319730758,0.985777735710144,285.168701171875,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.1993408203125,285.1792297363281,1.0,0.5105815529823303,1.0,1.0,0.0,1.0,-2.661874771118164,2.661869525909424,5.3354142437456176e-06,1.873167991638184,0.8320652842521667,0.8320652842521667,0.0,126.41487884521484,136.0,31153.2421875,0.0,1650.8175048828125,1.0,281.788330078125,284.01788330078125,291.567626953125,293.509033203125,293.1499938964844,293.1499938964844,281.8500061035156,35896.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128484487533569,1.0,0.0,0.0,3.305543899536133,3.3055648803710938,7.290867074516427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.27294921875,0.0,1181.94775390625,1895.4371337890625,0.0,2589.448974609375,0.8287498950958252,1.0,0.0,3.0,1.0,0.0
12306360,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.859173059463501,0.3853894472122192,0.3484326004981994,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.8425005078315735,0.3626706600189209,0.345297247171402,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.849668562412262,0.3723685145378113,0.2618948519229889,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.7870311141014099,0.2932711243629455,0.2800920903682709,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.7155398726463318,0.2172408998012542,0.9894657135009766,285.2257080078125,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.206298828125,285.2275695800781,1.0,0.5126378536224365,1.0,1.0,0.0,1.0,-2.6712350845336914,2.671229839324951,5.372914074541768e-06,1.8797308206558228,0.834524393081665,0.834524393081665,0.0,127.68561553955078,124.0,31083.076171875,0.0,1670.0528564453125,1.0,281.8383483886719,284.07696533203125,291.5819396972656,293.56561279296875,293.1499938964844,293.1499938964844,282.1499938964844,35721.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099452257156372,1.0,0.0,0.0,3.312474250793457,3.312495231628418,7.321471002796898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.09033203125,0.0,1187.185791015625,1895.4371337890625,0.0,2562.688720703125,0.8300834894180298,1.0,0.0,3.0,1.0,0.0
12306420,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8666410446166992,0.3872440159320831,0.3499083220958709,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.8503879308700562,0.3655469715595245,0.3478192090988159,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8572086095809937,0.3745837211608886,0.2632922232151031,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7949530482292175,0.29564169049263,0.282144159078598,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.7220386862754822,0.2188809663057327,0.9959506392478944,285.4145812988281,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2194519042969,285.41619873046875,1.0,0.5122120976448059,1.0,1.0,0.0,1.0,-2.6879749298095703,2.687969446182251,5.440335826278897e-06,1.891478419303894,0.8422397375106812,0.8422397375106812,0.0,124.3870086669922,112.0,30311.328125,0.0,1679.224853515625,1.0,282.138427734375,284.3061828613281,291.5575256347656,293.4947204589844,293.1499938964844,293.1499938964844,282.45001220703125,35363.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997010946273804,1.0,0.0,0.0,3.3357746601104736,3.3357956409454346,7.424833938785014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.099609375,0.0,1206.521484375,1895.4371337890625,0.0,2468.692138671875,0.834925651550293,1.0,0.0,3.0,1.0,0.0
12306480,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8666410446166992,0.3872440159320831,0.3499083220958709,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.8503879308700562,0.3655469715595245,0.3478192090988159,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8572086095809937,0.3745837211608886,0.2632922232151031,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7949530482292175,0.29564169049263,0.282144159078598,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.7220386862754822,0.2188809663057327,0.9959506392478944,285.4145812988281,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2194519042969,285.41619873046875,1.0,0.5122120976448059,1.0,1.0,0.0,1.0,-2.6879749298095703,2.687969446182251,5.440335826278897e-06,1.891478419303894,0.8422397375106812,0.8422397375106812,0.0,124.3870086669922,112.0,30311.328125,0.0,1679.224853515625,1.0,282.138427734375,284.3061828613281,291.5575256347656,293.4947204589844,293.1499938964844,293.1499938964844,282.45001220703125,35363.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997010946273804,1.0,0.0,0.0,3.3357746601104736,3.3357956409454346,7.424833938785014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.099609375,0.0,1206.521484375,1895.4371337890625,0.0,2468.692138671875,0.834925651550293,1.0,0.0,3.0,1.0,0.0
12306540,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8820224404335022,0.3894570469856262,0.3515009582042694,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.8658521175384521,0.3686949908733368,0.3504000008106231,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.8724855184555054,0.3771212100982666,0.2647642791271209,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8099608421325684,0.2982536852359772,0.284233033657074,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.7342292666435242,0.220740795135498,1.0025442838668823,285.62939453125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2334899902344,285.6308898925781,1.0,0.509541392326355,1.0,1.0,0.0,1.0,-2.7051870822906494,2.70518159866333,5.510053597390652e-06,1.9035276174545288,0.8530486226081848,0.8530486226081848,0.0,117.2115707397461,100.0,29732.4921875,0.0,1671.2816162109375,1.0,282.43878173828125,284.5423889160156,291.5346069335937,293.43414306640625,293.1499938964844,293.1499938964844,282.75,34995.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790158748626709,1.0,0.0,0.0,3.3728725910186768,3.372893810272217,7.590898576381733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.2958984375,0.0,1239.2060546875,1895.4371337890625,0.0,2381.81103515625,0.8428316116333008,1.0,0.0,3.0,1.0,0.0
12306600,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8820224404335022,0.3894570469856262,0.3515009582042694,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.8658521175384521,0.3686949908733368,0.3504000008106231,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.8724855184555054,0.3771212100982666,0.2647642791271209,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8099608421325684,0.2982536852359772,0.284233033657074,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.7342292666435242,0.220740795135498,1.0025442838668823,285.62939453125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2334899902344,285.6308898925781,1.0,0.509541392326355,1.0,1.0,0.0,1.0,-2.7051870822906494,2.70518159866333,5.510053597390652e-06,1.9035276174545288,0.8530486226081848,0.8530486226081848,0.0,117.2115707397461,100.0,29732.4921875,0.0,1671.2816162109375,1.0,282.43878173828125,284.5423889160156,291.5346069335937,293.43414306640625,293.1499938964844,293.1499938964844,282.75,34995.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790158748626709,1.0,0.0,0.0,3.3728725910186768,3.372893810272217,7.590898576381733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.2958984375,0.0,1239.2060546875,1895.4371337890625,0.0,2381.81103515625,0.8428316116333008,1.0,0.0,3.0,1.0,0.0
12306660,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.9048792719841005,0.391985684633255,0.3533192276954651,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8887879848480225,0.3721073567867279,0.3531553447246551,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8952402472496033,0.3799602687358856,0.2663953602313995,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.8299357295036316,0.3011042773723602,0.2864694893360138,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.7521215677261353,0.2228252440690994,1.0097591876983645,285.8394775390625,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.24835205078125,285.8407287597656,1.0,0.5056582093238831,1.0,1.0,0.0,1.0,-2.7239952087402344,2.723989725112915,5.586787210631883e-06,1.916710376739502,0.8666315674781799,0.8666315674781799,0.0,107.79933166503906,88.0,29168.08984375,0.0,1655.135986328125,1.0,282.7392578125,284.7733154296875,291.51202392578125,293.37750244140625,293.1499938964844,293.1499938964844,283.04998779296875,34656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818032503128052,1.0,0.0,0.0,3.422689199447632,3.42271089553833,7.816786364855943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.64208984375,0.0,1285.2467041015625,1895.4371337890625,0.0,2306.345458984375,0.8536134362220764,1.0,0.0,3.0,1.0,0.0
12306720,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.9048792719841005,0.391985684633255,0.3533192276954651,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8887879848480225,0.3721073567867279,0.3531553447246551,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8952402472496033,0.3799602687358856,0.2663953602313995,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.8299357295036316,0.3011042773723602,0.2864694893360138,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.7521215677261353,0.2228252440690994,1.0097591876983645,285.8394775390625,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.24835205078125,285.8407287597656,1.0,0.5056582093238831,1.0,1.0,0.0,1.0,-2.7239952087402344,2.723989725112915,5.586787210631883e-06,1.916710376739502,0.8666315674781799,0.8666315674781799,0.0,107.79933166503906,88.0,29168.08984375,0.0,1655.135986328125,1.0,282.7392578125,284.7733154296875,291.51202392578125,293.37750244140625,293.1499938964844,293.1499938964844,283.04998779296875,34656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818032503128052,1.0,0.0,0.0,3.422689199447632,3.42271089553833,7.816786364855943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.64208984375,0.0,1285.2467041015625,1895.4371337890625,0.0,2306.345458984375,0.8536134362220764,1.0,0.0,3.0,1.0,0.0
12306780,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.9393343925476074,0.3947536647319793,0.3553124964237213,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9214421510696412,0.3757368922233581,0.3560700416564941,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9284498691558838,0.3830391764640808,0.2681617438793182,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8568995594978333,0.304151326417923,0.2888456881046295,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7775370478630066,0.2250974923372268,1.01759934425354,286.0461730957031,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.26348876953125,286.0472412109375,1.0,0.5011681318283081,1.0,1.0,0.0,1.0,-2.7442872524261475,2.744281530380249,5.670211976394057e-06,1.93094801902771,0.8829572200775146,0.8829572200775146,0.0,97.10037231445312,76.0,28610.419921875,0.0,1634.8629150390625,1.0,283.0397644042969,285.0003356933594,291.48651123046875,293.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,34359.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740699052810669,1.0,0.0,0.0,3.483571767807007,3.483593702316284,8.097347858893045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.1396484375,0.0,1344.0595703125,1895.4371337890625,0.0,2237.06396484375,0.8649329543113708,1.0,0.0,3.0,1.0,0.0
12306840,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.9393343925476074,0.3947536647319793,0.3553124964237213,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9214421510696412,0.3757368922233581,0.3560700416564941,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9284498691558838,0.3830391764640808,0.2681617438793182,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8568995594978333,0.304151326417923,0.2888456881046295,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7775370478630066,0.2250974923372268,1.01759934425354,286.0461730957031,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.26348876953125,286.0472412109375,1.0,0.5011681318283081,1.0,1.0,0.0,1.0,-2.7442872524261475,2.744281530380249,5.670211976394057e-06,1.93094801902771,0.8829572200775146,0.8829572200775146,0.0,97.10037231445312,76.0,28610.419921875,0.0,1634.8629150390625,1.0,283.0397644042969,285.0003356933594,291.48651123046875,293.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,34359.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740699052810669,1.0,0.0,0.0,3.483571767807007,3.483593702316284,8.097347858893045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.1396484375,0.0,1344.0595703125,1895.4371337890625,0.0,2237.06396484375,0.8649329543113708,1.0,0.0,3.0,1.0,0.0
12306900,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.9596580266952516,0.3959504961967468,0.3562505543231964,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.9429068565368652,0.377452552318573,0.3575074970722198,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.9495133757591248,0.3844532370567322,0.2690233290195465,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.874052882194519,0.305598109960556,0.290022075176239,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.7934828400611877,0.2261862009763717,1.0215286016464231,286.100830078125,284.95001220703125,296.3060913085937,288.4954528808594,296.3076171875,297.2694396972656,286.10400390625,1.0,0.4987841248512268,1.0,1.0,0.0,1.0,-2.754312753677368,2.7543070316314697,5.711708126909798e-06,1.9380062818527224,0.8911625742912292,0.8911625742912292,0.0,91.55070495605467,76.0,28428.494140625,0.0,1623.47607421875,1.0,283.1301574707031,285.0634765625,291.4868469238281,293.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,34025.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740552425384521,1.0,0.0,0.0,3.50260591506958,3.502628326416016,8.186078161998012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.0009765625,0.0,1361.1046142578125,1895.4371337890625,0.0,2236.933349609375,0.8705833554267883,1.0,0.0,3.0,1.0,0.0
12306960,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9799145460128784,0.3969630002975464,0.357035368680954,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9655194878578186,0.3790498375892639,0.3588466346263885,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9711876511573792,0.3857243955135345,0.2697960138320923,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.8939415812492371,0.3069451749324798,0.2911171019077301,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8113966584205627,0.2271975725889206,1.0251716375350952,286.1117858886719,284.95001220703125,296.26824951171875,288.4806823730469,296.2698059082031,297.2738952636719,286.1114196777344,1.0,0.4962910413742065,1.0,1.0,0.0,1.0,-2.7634875774383545,2.763481855392456,5.749807769461768e-06,1.944460153579712,0.8990383148193359,0.8990383148193359,0.0,85.9982681274414,94.0,28435.49609375,0.0,1610.7401123046875,1.0,283.1466064453125,285.0721740722656,291.4949951171875,293.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,33879.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766308784484863,1.0,0.0,0.0,3.529937744140625,3.5299601554870605,8.314332262671087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.80078125,0.0,1388.309814453125,1895.4371337890625,0.0,2259.944091796875,0.8735524415969849,1.0,0.0,3.0,1.0,0.0
12307020,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9799594283103944,0.3982178568840027,0.3583873212337494,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9667521119117736,0.3817102313041687,0.3615246117115021,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9717629551887512,0.3876370191574096,0.2712753713130951,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8951994776725769,0.3091732561588287,0.2933729887008667,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8124794960021973,0.2288297265768051,1.0331276655197144,286.1008605957031,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.2768859863281,286.1000671386719,1.0,0.5002251267433167,1.0,1.0,0.0,1.0,-2.7823758125305176,2.78236985206604,5.828578196087619e-06,1.95771074295044,0.9143365621566772,0.9143365621566772,0.0,86.89266204833984,112.0,28449.1015625,0.0,1642.69873046875,1.0,283.14990234375,285.062255859375,291.48486328125,293.35614013671875,293.1499938964844,293.1499938964844,283.1499938964844,33212.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841586470603943,1.0,0.0,0.0,3.5577800273895264,3.557802677154541,8.446007768725394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.25244140625,0.0,1412.639404296875,1895.4371337890625,0.0,2327.5576171875,0.8847373723983765,1.0,0.0,3.0,1.0,0.0
12307080,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9799594283103944,0.3982178568840027,0.3583873212337494,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9667521119117736,0.3817102313041687,0.3615246117115021,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9717629551887512,0.3876370191574096,0.2712753713130951,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8951994776725769,0.3091732561588287,0.2933729887008667,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8124794960021973,0.2288297265768051,1.0331276655197144,286.1008605957031,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.2768859863281,286.1000671386719,1.0,0.5002251267433167,1.0,1.0,0.0,1.0,-2.7823758125305176,2.78236985206604,5.828578196087619e-06,1.95771074295044,0.9143365621566772,0.9143365621566772,0.0,86.89266204833984,112.0,28449.1015625,0.0,1642.69873046875,1.0,283.14990234375,285.062255859375,291.48486328125,293.35614013671875,293.1499938964844,293.1499938964844,283.1499938964844,33212.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841586470603943,1.0,0.0,0.0,3.5577800273895264,3.557802677154541,8.446007768725394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.25244140625,0.0,1412.639404296875,1895.4371337890625,0.0,2327.5576171875,0.8847373723983765,1.0,0.0,3.0,1.0,0.0
12307140,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.9537047743797302,0.3987374901771545,0.3593000471591949,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.939967930316925,0.38379567861557,0.3639306426048279,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.9448498487472534,0.3888980150222778,0.2724903523921966,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.8718163967132568,0.3108707070350647,0.2954094111919403,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.7913585305213928,0.2299688160419464,1.0402826070785522,286.0688781738281,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2740783691406,286.067626953125,1.0,0.5084685683250427,1.0,1.0,0.0,1.0,-2.798869132995605,2.798863172531128,5.897826213185908e-06,1.969292163848877,0.9290367364883424,0.9290367364883424,0.0,95.56980895996094,130.0,28496.306640625,0.0,1708.6141357421875,1.0,283.1499938964844,285.0271301269531,291.4477233886719,293.3279113769531,293.1499938964844,293.1499938964844,283.04998779296875,33537.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898059487342834,1.0,0.0,0.0,3.631883382797241,3.631906747817993,8.801507647149265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.41015625,0.0,1494.769775390625,1895.4371337890625,0.0,2378.612548828125,0.9010928273200988,1.0,0.0,3.0,1.0,0.0
12307200,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.9537047743797302,0.3987374901771545,0.3593000471591949,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.939967930316925,0.38379567861557,0.3639306426048279,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.9448498487472534,0.3888980150222778,0.2724903523921966,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.8718163967132568,0.3108707070350647,0.2954094111919403,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.7913585305213928,0.2299688160419464,1.0402826070785522,286.0688781738281,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2740783691406,286.067626953125,1.0,0.5084685683250427,1.0,1.0,0.0,1.0,-2.798869132995605,2.798863172531128,5.897826213185908e-06,1.969292163848877,0.9290367364883424,0.9290367364883424,0.0,95.56980895996094,130.0,28496.306640625,0.0,1708.6141357421875,1.0,283.1499938964844,285.0271301269531,291.4477233886719,293.3279113769531,293.1499938964844,293.1499938964844,283.04998779296875,33537.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898059487342834,1.0,0.0,0.0,3.631883382797241,3.631906747817993,8.801507647149265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.41015625,0.0,1494.769775390625,1895.4371337890625,0.0,2378.612548828125,0.9010928273200988,1.0,0.0,3.0,1.0,0.0
12307260,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9592590332031,0.9151540398597716,0.3984168469905853,0.3597003519535064,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.90366530418396,0.3852193653583526,0.3659457564353943,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.9073081612586976,0.3894209861755371,0.2733676731586456,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.8428194522857666,0.3119644522666931,0.2971005737781524,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7640188932418823,0.230547085404396,1.045954346656799,285.9591979980469,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2657470703125,285.9571838378906,1.0,0.5189726948738098,1.0,1.0,0.0,1.0,-2.8116769790649414,2.811671018600464,5.951876119070221e-06,1.978280782699585,0.9416472315788268,0.9416472315788268,0.0,108.775390625,148.0,28726.208984375,0.0,1791.324951171875,1.0,283.0526123046875,284.90673828125,291.4240417480469,293.3313293457031,293.1499938964844,293.1499938964844,282.75,34104.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979620099067688,1.0,0.0,0.0,3.709072351455689,3.7090964317321777,9.179602784570308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.54296875,0.0,1585.4764404296875,1895.4371337890625,0.0,2452.806884765625,0.9171766042709352,1.0,0.0,3.0,1.0,0.0
12307320,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9592590332031,0.9151540398597716,0.3984168469905853,0.3597003519535064,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.90366530418396,0.3852193653583526,0.3659457564353943,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.9073081612586976,0.3894209861755371,0.2733676731586456,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.8428194522857666,0.3119644522666931,0.2971005737781524,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7640188932418823,0.230547085404396,1.045954346656799,285.9591979980469,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2657470703125,285.9571838378906,1.0,0.5189726948738098,1.0,1.0,0.0,1.0,-2.8116769790649414,2.811671018600464,5.951876119070221e-06,1.978280782699585,0.9416472315788268,0.9416472315788268,0.0,108.775390625,148.0,28726.208984375,0.0,1791.324951171875,1.0,283.0526123046875,284.90673828125,291.4240417480469,293.3313293457031,293.1499938964844,293.1499938964844,282.75,34104.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979620099067688,1.0,0.0,0.0,3.709072351455689,3.7090964317321777,9.179602784570308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.54296875,0.0,1585.4764404296875,1895.4371337890625,0.0,2452.806884765625,0.9171766042709352,1.0,0.0,3.0,1.0,0.0
12307380,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8799962401390076,0.3966484665870666,0.3590887188911438,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8712795972824097,0.3855396509170532,0.3671772181987762,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8738571405410767,0.3887034058570862,0.2735831439495086,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8151059150695801,0.3120825290679931,0.2981084585189819,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7381018400192261,0.2302605360746383,1.0487889051437378,285.7004699707031,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.24908447265625,285.6972961425781,1.0,0.5302825570106506,1.0,1.0,0.0,1.0,-2.8173067569732666,2.817300796508789,5.9756807786470745e-06,1.9822157621383667,0.9495777487754822,0.9495777487754822,0.0,125.05951690673828,166.0,29311.8359375,0.0,1878.2532958984373,1.0,282.7574157714844,284.6238708496094,291.42059326171875,293.3925476074219,293.1499938964844,293.1499938964844,282.45001220703125,34567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814178466796875,1.0,0.0,0.0,3.763373613357544,3.7633984088897705,9.450351399209468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.61279296875,0.0,1651.94384765625,1895.4371337890625,0.0,2601.724365234375,0.9297012686729432,1.0,0.0,3.0,1.0,0.0
12307440,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8799962401390076,0.3966484665870666,0.3590887188911438,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8712795972824097,0.3855396509170532,0.3671772181987762,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8738571405410767,0.3887034058570862,0.2735831439495086,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8151059150695801,0.3120825290679931,0.2981084585189819,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7381018400192261,0.2302605360746383,1.0487889051437378,285.7004699707031,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.24908447265625,285.6972961425781,1.0,0.5302825570106506,1.0,1.0,0.0,1.0,-2.8173067569732666,2.817300796508789,5.9756807786470745e-06,1.9822157621383667,0.9495777487754822,0.9495777487754822,0.0,125.05951690673828,166.0,29311.8359375,0.0,1878.2532958984373,1.0,282.7574157714844,284.6238708496094,291.42059326171875,293.3925476074219,293.1499938964844,293.1499938964844,282.45001220703125,34567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814178466796875,1.0,0.0,0.0,3.763373613357544,3.7633984088897705,9.450351399209468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.61279296875,0.0,1651.94384765625,1895.4371337890625,0.0,2601.724365234375,0.9297012686729432,1.0,0.0,3.0,1.0,0.0
12307500,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.8642786741256714,0.3953545987606048,0.3584187924861908,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8566940426826477,0.3853422105312347,0.3674766719341278,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8587737679481506,0.3879555165767669,0.2734318375587463,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.8014016151428223,0.3118175566196441,0.2983289062976837,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.7264564633369446,0.2298149764537811,1.048969030380249,285.50982666015625,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.2379455566406,285.4974365234375,1.0,0.5359362363815308,1.0,1.0,0.0,1.0,-2.817164659500122,2.8171586990356445,5.9749918364104815e-06,1.9820724725723269,0.9514599442481996,0.9514599442481996,0.0,133.92132568359375,166.0,29868.638671875,0.0,1920.5963134765625,1.0,282.498046875,284.4057922363281,291.431884765625,293.4955749511719,293.1499938964844,293.1499938964844,282.45001220703125,34794.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242608904838562,1.0,0.0,0.0,3.7846856117248535,3.7847108840942383,9.55768882704433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.107421875,0.0,1678.885986328125,1895.4371337890625,0.0,2695.087890625,0.9346174597740172,1.0,0.0,3.0,1.0,0.0
12307560,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.84974604845047,0.3938447833061218,0.357452392578125,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8432755470275879,0.3849337995052337,0.3675164878368377,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8448735475540161,0.3869838416576385,0.2730685472488403,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.7880001664161682,0.3113586902618408,0.2983209192752838,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.7151169776916504,0.2291826456785202,1.048180103302002,285.43377685546875,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.22540283203125,285.4306640625,1.0,0.541479229927063,1.0,1.0,0.0,1.0,-2.81466031074524,2.8146543502807617,5.964252522971947e-06,1.9802494049072263,0.953867256641388,0.953867256641388,0.0,143.1658172607422,154.0,29817.498046875,0.0,1960.9781494140625,1.0,282.45709228515625,284.3360900878906,291.3800964355469,293.3912658691406,293.1499938964844,293.1499938964844,282.1499938964844,34984.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277862071990967,1.0,0.0,0.0,3.8020272254943848,3.8020524978637695,9.645476666264583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.85205078125,0.0,1701.061279296875,1895.4371337890625,0.0,2727.84716796875,0.9386780858039856,1.0,0.0,3.0,1.0,0.0
12307620,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8388691544532776,0.3905853033065796,0.3548706471920013,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8340072631835938,0.3838008642196655,0.3668206930160522,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8348202109336853,0.3847422897815704,0.271779716014862,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.7783946394920349,0.3101432025432586,0.297539472579956,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7058320641517639,0.2276109457015991,1.042880296707153,285.17401123046875,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.1998291015625,285.1710510253906,1.0,0.5431691408157349,1.0,1.0,0.0,1.0,-2.801876783370972,2.801870822906494,5.909929768677102e-06,1.971117615699768,0.9547162652015686,0.9547162652015686,0.0,149.6202850341797,142.0,30285.9140625,0.0,1971.3621826171875,1.0,282.156982421875,284.0528564453125,291.3330078125,293.372314453125,293.1499938964844,293.1499938964844,281.8500061035156,35360.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376291394233704,1.0,0.0,0.0,3.8266522884368896,3.8266780376434326,9.770826636668062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.87451171875,0.0,1733.70703125,1895.4371337890625,0.0,2819.572265625,0.944466769695282,1.0,0.0,3.0,1.0,0.0
12307680,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8388691544532776,0.3905853033065796,0.3548706471920013,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8340072631835938,0.3838008642196655,0.3668206930160522,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8348202109336853,0.3847422897815704,0.271779716014862,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.7783946394920349,0.3101432025432586,0.297539472579956,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7058320641517639,0.2276109457015991,1.042880296707153,285.17401123046875,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.1998291015625,285.1710510253906,1.0,0.5431691408157349,1.0,1.0,0.0,1.0,-2.801876783370972,2.801870822906494,5.909929768677102e-06,1.971117615699768,0.9547162652015686,0.9547162652015686,0.0,149.6202850341797,142.0,30285.9140625,0.0,1971.3621826171875,1.0,282.156982421875,284.0528564453125,291.3330078125,293.372314453125,293.1499938964844,293.1499938964844,281.8500061035156,35360.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376291394233704,1.0,0.0,0.0,3.8266522884368896,3.8266780376434326,9.770826636668062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.87451171875,0.0,1733.70703125,1895.4371337890625,0.0,2819.572265625,0.944466769695282,1.0,0.0,3.0,1.0,0.0
