time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307740,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8375475406646729,0.3872994184494018,0.3519102931022644,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8340201377868652,0.3825156390666961,0.3656102418899536,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8341239094734192,0.3824063241481781,0.2701461911201477,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7781363725662231,0.3087818026542663,0.2962538003921509,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7048072814941406,0.2258749455213546,1.0351073741912842,284.93865966796875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.1759948730469,284.93572998046875,1.0,0.5398537516593933,1.0,1.0,0.0,1.0,-2.784021139144897,2.784015417098999,5.8343930504634045e-06,1.95832097530365,0.9526580572128296,0.9526580572128296,0.0,148.34912109375,130.0,30867.15234375,0.0,1936.83642578125,1.0,281.8568420410156,283.7825927734375,291.2959289550781,293.3668518066406,293.1499938964844,293.1499938964844,281.54998779296875,35691.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458530902862549,1.0,0.0,0.0,3.838971138000488,3.8389971256256095,9.83383642960689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.57177734375,0.0,1751.3172607421875,1895.4371337890625,0.0,2896.4462890625,0.9474526047706604,1.0,0.0,3.0,1.0,0.0
12307800,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8375475406646729,0.3872994184494018,0.3519102931022644,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8340201377868652,0.3825156390666961,0.3656102418899536,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8341239094734192,0.3824063241481781,0.2701461911201477,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7781363725662231,0.3087818026542663,0.2962538003921509,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7048072814941406,0.2258749455213546,1.0351073741912842,284.93865966796875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.1759948730469,284.93572998046875,1.0,0.5398537516593933,1.0,1.0,0.0,1.0,-2.784021139144897,2.784015417098999,5.8343930504634045e-06,1.95832097530365,0.9526580572128296,0.9526580572128296,0.0,148.34912109375,130.0,30867.15234375,0.0,1936.83642578125,1.0,281.8568420410156,283.7825927734375,291.2959289550781,293.3668518066406,293.1499938964844,293.1499938964844,281.54998779296875,35691.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458530902862549,1.0,0.0,0.0,3.838971138000488,3.8389971256256095,9.83383642960689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.57177734375,0.0,1751.3172607421875,1895.4371337890625,0.0,2896.4462890625,0.9474526047706604,1.0,0.0,3.0,1.0,0.0
12307860,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.8415753841400146,0.3839673697948456,0.3487644791603088,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.8393084406852722,0.381130963563919,0.3641373217105865,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.838715136051178,0.3800026774406433,0.2683463990688324,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7832005023956299,0.307337075471878,0.294717401266098,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7086641192436218,0.2240652740001678,1.026153326034546,284.7045288085937,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.1544494628906,284.70166015625,1.0,0.5335299372673035,1.0,1.0,0.0,1.0,-2.7637064456939697,2.763700723648072,5.749078809458297e-06,1.94377601146698,0.94748455286026,0.94748455286026,0.0,142.71600341796875,118.0,31404.7890625,0.0,1878.2950439453125,1.0,281.5567626953125,283.5154113769531,291.2646789550781,293.3673400878906,293.1499938964844,293.1499938964844,281.25,36007.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853779673576355,1.0,0.0,0.0,3.839586734771729,3.8396127223968506,9.836990102485288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.87841796875,0.0,1754.5601806640625,1895.4371337890625,0.0,2970.683837890625,0.9477909207344056,1.0,0.0,3.0,1.0,0.0
12307920,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.8415753841400146,0.3839673697948456,0.3487644791603088,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.8393084406852722,0.381130963563919,0.3641373217105865,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.838715136051178,0.3800026774406433,0.2683463990688324,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7832005023956299,0.307337075471878,0.294717401266098,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.7086641192436218,0.2240652740001678,1.026153326034546,284.7045288085937,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.1544494628906,284.70166015625,1.0,0.5335299372673035,1.0,1.0,0.0,1.0,-2.7637064456939697,2.763700723648072,5.749078809458297e-06,1.94377601146698,0.94748455286026,0.94748455286026,0.0,142.71600341796875,118.0,31404.7890625,0.0,1878.2950439453125,1.0,281.5567626953125,283.5154113769531,291.2646789550781,293.3673400878906,293.1499938964844,293.1499938964844,281.25,36007.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853779673576355,1.0,0.0,0.0,3.839586734771729,3.8396127223968506,9.836990102485288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.87841796875,0.0,1754.5601806640625,1895.4371337890625,0.0,2970.683837890625,0.9477909207344056,1.0,0.0,3.0,1.0,0.0
12307980,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.8494213223457336,0.380597859621048,0.3454837799072265,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.84842848777771,0.3796744644641876,0.362489253282547,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.8471038937568665,0.3775452673435211,0.26643106341362,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.7920511364936829,0.3058368563652038,0.2930220663547516,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.715630829334259,0.2222199290990829,1.0165287256240845,284.4804382324219,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1351318359375,284.4777526855469,1.0,0.5253835916519165,1.0,1.0,0.0,1.0,-2.7418832778930664,2.741877794265747,5.65816344533232e-06,1.928161859512329,0.9393975734710692,0.9393975734710692,0.0,134.56410217285156,106.0,32054.734375,0.0,1806.4639892578125,1.0,281.2568359375,283.26129150390625,291.237548828125,293.3770446777344,293.1499938964844,293.1499938964844,280.95001220703125,36318.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619123697280884,1.0,0.0,0.0,3.8287057876586914,3.8287315368652335,9.781315384316258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.69384765625,0.0,1743.7225341796875,1895.4371337890625,0.0,3046.941650390625,0.9455388188362122,1.0,0.0,3.0,1.0,0.0
12308040,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.8494213223457336,0.380597859621048,0.3454837799072265,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.84842848777771,0.3796744644641876,0.362489253282547,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.8471038937568665,0.3775452673435211,0.26643106341362,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.7920511364936829,0.3058368563652038,0.2930220663547516,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.715630829334259,0.2222199290990829,1.0165287256240845,284.4804382324219,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1351318359375,284.4777526855469,1.0,0.5253835916519165,1.0,1.0,0.0,1.0,-2.7418832778930664,2.741877794265747,5.65816344533232e-06,1.928161859512329,0.9393975734710692,0.9393975734710692,0.0,134.56410217285156,106.0,32054.734375,0.0,1806.4639892578125,1.0,281.2568359375,283.26129150390625,291.237548828125,293.3770446777344,293.1499938964844,293.1499938964844,280.95001220703125,36318.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619123697280884,1.0,0.0,0.0,3.8287057876586914,3.8287315368652335,9.781315384316258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.69384765625,0.0,1743.7225341796875,1895.4371337890625,0.0,3046.941650390625,0.9455388188362122,1.0,0.0,3.0,1.0,0.0
12308100,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218994140625,0.8547514081001282,0.3789210319519043,0.3438642919063568,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218994140625,0.8544067740440369,0.3789400160312652,0.3616573810577392,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.8526963591575623,0.3763165473937988,0.2654758095741272,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.7978068590164185,0.3050841093063354,0.2921647131443023,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260803222656,0.7200458645820618,0.2213013917207718,1.0116685628890991,284.3215637207031,284.95001220703125,295.5289001464844,288.1981506347656,295.5304260253906,297.1264953613281,284.3109436035156,1.0,0.5208666920661926,1.0,1.0,0.0,1.0,-2.7309212684631348,2.7309155464172363,5.612776931229746e-06,1.9203205108642576,0.933669090270996,0.933669090270996,0.0,129.8518829345703,106.0,32791.2265625,0.0,1767.907958984375,1.0,280.996826171875,283.067138671875,291.2529602050781,293.4841613769531,293.1499938964844,293.1499938964844,280.95001220703125,36489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688485622406006,1.0,0.0,0.0,3.819013833999634,3.8190395832061768,9.731858199302224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.978515625,0.0,1733.288818359375,1895.4371337890625,0.0,3112.00927734375,0.9434366822242736,1.0,0.0,3.0,1.0,0.0
12308160,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.8606883883476257,0.377193808555603,0.3421231210231781,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.861049473285675,0.3781581819057464,0.3607302606105804,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.858924150466919,0.375039130449295,0.2644428610801697,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.260498046875,0.8041162490844727,0.3042925596237182,0.2912299633026123,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.724811851978302,0.2203548103570938,1.006545901298523,284.2601318359375,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1178283691406,284.2575988769531,1.0,0.5161029100418091,1.0,1.0,0.0,1.0,-2.7191970348358154,2.719191312789917,5.564461844187463e-06,1.911944270133972,0.9284068942070008,0.9284068942070008,0.0,124.95740509033205,94.0,32687.681640625,0.0,1727.66650390625,1.0,280.9568176269531,283.0126953125,291.2122497558594,293.3902282714844,293.1499938964844,293.1499938964844,280.6499938964844,36640.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705796599388123,1.0,0.0,0.0,3.80596923828125,3.805994987487793,9.66548896030872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.79638671875,0.0,1718.7083740234375,1895.4371337890625,0.0,3128.247802734375,0.940631866455078,1.0,0.0,3.0,1.0,0.0
12308220,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04376220703125,0.8755267858505249,0.3737469613552093,0.3386921882629394,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04376220703125,0.8773661255836487,0.3765734434127807,0.3588749766349792,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04376220703125,0.8743577003479004,0.3724714815616607,0.262388527393341,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440673828125,0.818646252155304,0.3026963472366333,0.2893573343753814,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7363030910491943,0.2184650748968124,0.9963025450706482,284.043701171875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1020812988281,284.0412902832031,1.0,0.5060726404190063,1.0,1.0,0.0,1.0,-2.6958212852478027,2.6958160400390625,5.468781182571547e-06,1.895249366760254,0.9145582318305968,0.9145582318305968,0.0,114.53274536132812,82.0,33279.453125,0.0,1645.3438720703125,1.0,280.6571350097656,282.7696838378906,291.1852722167969,293.40008544921875,293.1499938964844,293.1499938964844,280.3500061035156,36988.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791971802711487,1.0,0.0,0.0,3.77039098739624,3.770416259765625,9.485627288086108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.8857421875,0.0,1678.9169921875,1895.4371337890625,0.0,3209.056640625,0.9328688383102416,1.0,0.0,3.0,1.0,0.0
12308280,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04376220703125,0.8755267858505249,0.3737469613552093,0.3386921882629394,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04376220703125,0.8773661255836487,0.3765734434127807,0.3588749766349792,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04376220703125,0.8743577003479004,0.3724714815616607,0.262388527393341,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440673828125,0.818646252155304,0.3026963472366333,0.2893573343753814,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7363030910491943,0.2184650748968124,0.9963025450706482,284.043701171875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1020812988281,284.0412902832031,1.0,0.5060726404190063,1.0,1.0,0.0,1.0,-2.6958212852478027,2.6958160400390625,5.468781182571547e-06,1.895249366760254,0.9145582318305968,0.9145582318305968,0.0,114.53274536132812,82.0,33279.453125,0.0,1645.3438720703125,1.0,280.6571350097656,282.7696838378906,291.1852722167969,293.40008544921875,293.1499938964844,293.1499938964844,280.3500061035156,36988.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791971802711487,1.0,0.0,0.0,3.77039098739624,3.770416259765625,9.485627288086108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.8857421875,0.0,1678.9169921875,1895.4371337890625,0.0,3209.056640625,0.9328688383102416,1.0,0.0,3.0,1.0,0.0
12308340,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.8945544362068176,0.370262861251831,0.3352100253105163,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83209228515625,0.8979816436767578,0.3749281764030456,0.3569425940513611,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.8940394520759583,0.3698505163192749,0.2602821588516235,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323669433594,0.8358064293861389,0.3010537922382355,0.2874214649200439,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329467773437,0.7510020732879639,0.2165543287992477,0.9858741164207458,283.83203125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.0880432128906,283.8298645019531,1.0,0.4955123364925384,1.0,1.0,0.0,1.0,-2.671931266784668,2.6719257831573486,5.3719045354228e-06,1.8782027959823608,0.8979226350784302,0.8979226350784302,0.0,103.64058685302734,70.0,33827.9375,0.0,1561.5125732421875,1.0,280.3574523925781,282.533203125,291.1575927734375,293.40643310546875,293.1499938964844,293.1499938964844,280.6499938964844,37375.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887353777885437,1.0,0.0,0.0,3.720463752746582,3.7204885482788086,9.236074447471764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.18017578125,0.0,1623.47607421875,1895.4371337890625,0.0,3285.45166015625,0.9219385385513306,1.0,0.0,3.0,1.0,0.0
12308400,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.8945544362068176,0.370262861251831,0.3352100253105163,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83209228515625,0.8979816436767578,0.3749281764030456,0.3569425940513611,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.8940394520759583,0.3698505163192749,0.2602821588516235,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323669433594,0.8358064293861389,0.3010537922382355,0.2874214649200439,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329467773437,0.7510020732879639,0.2165543287992477,0.9858741164207458,283.83203125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.0880432128906,283.8298645019531,1.0,0.4955123364925384,1.0,1.0,0.0,1.0,-2.671931266784668,2.6719257831573486,5.3719045354228e-06,1.8782027959823608,0.8979226350784302,0.8979226350784302,0.0,103.64058685302734,70.0,33827.9375,0.0,1561.5125732421875,1.0,280.3574523925781,282.533203125,291.1575927734375,293.40643310546875,293.1499938964844,293.1499938964844,280.6499938964844,37375.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887353777885437,1.0,0.0,0.0,3.720463752746582,3.7204885482788086,9.236074447471764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.18017578125,0.0,1623.47607421875,1895.4371337890625,0.0,3285.45166015625,0.9219385385513306,1.0,0.0,3.0,1.0,0.0
12308460,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.9247643351554872,0.3686282634735107,0.3327679634094238,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.930226981639862,0.3746185898780823,0.3557578921318054,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.9247530102729796,0.3687334656715393,0.2588113844394684,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.8613274097442627,0.3005139827728271,0.2860924303531647,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7736462950706482,0.2155112475156784,0.9776503443717957,284.0015563964844,284.95001220703125,295.2804260253906,288.106689453125,295.28192138671875,297.0862731933594,284.0028686523437,1.0,0.4848886728286743,1.0,1.0,0.0,1.0,-2.6543173789978027,2.6543121337890625,5.300825705489842e-06,1.8655143976211548,0.8866387605667114,0.8866387605667114,0.0,91.60314178466795,58.0,32480.53515625,-0.0,1482.4908447265625,1.0,280.6424865722656,282.75555419921875,291.0239562988281,293.1221008300781,293.1499938964844,293.1499938964844,280.95001220703125,37392.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660229444503784,1.0,0.0,0.0,3.667935609817505,3.667959928512573,8.977112884167582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.51220703125,0.0,1563.68359375,1895.4371337890625,0.0,3085.501708984375,0.9102471470832824,1.0,0.0,3.0,1.0,0.0
12308520,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.9247643351554872,0.3686282634735107,0.3327679634094238,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.930226981639862,0.3746185898780823,0.3557578921318054,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.9247530102729796,0.3687334656715393,0.2588113844394684,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.8613274097442627,0.3005139827728271,0.2860924303531647,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7736462950706482,0.2155112475156784,0.9776503443717957,284.0015563964844,284.95001220703125,295.2804260253906,288.106689453125,295.28192138671875,297.0862731933594,284.0028686523437,1.0,0.4848886728286743,1.0,1.0,0.0,1.0,-2.6543173789978027,2.6543121337890625,5.300825705489842e-06,1.8655143976211548,0.8866387605667114,0.8866387605667114,0.0,91.60314178466795,58.0,32480.53515625,-0.0,1482.4908447265625,1.0,280.6424865722656,282.75555419921875,291.0239562988281,293.1221008300781,293.1499938964844,293.1499938964844,280.95001220703125,37392.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660229444503784,1.0,0.0,0.0,3.667935609817505,3.667959928512573,8.977112884167582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.51220703125,0.0,1563.68359375,1895.4371337890625,0.0,3085.501708984375,0.9102471470832824,1.0,0.0,3.0,1.0,0.0
12308580,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9726998209953308,0.368505597114563,0.3319091200828552,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9782282114028932,0.3756603598594665,0.3559561371803283,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9730402827262878,0.3690285086631775,0.2584361135959625,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19512939453125,0.9035176038742064,0.3011343479156494,0.2859290838241577,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.8108271956443787,0.2154819071292877,0.9740726351737976,284.1954040527344,284.95001220703125,295.2087707519531,288.0813293457031,295.2102966308594,297.09649658203125,284.19708251953125,1.0,0.4749135971069336,1.0,1.0,0.0,1.0,-2.6485700607299805,2.648564577102661,5.277640411804896e-06,1.8613218069076536,0.87815922498703,0.87815922498703,0.0,78.38280487060547,76.0,31224.234375,-0.0,1414.9725341796875,1.0,280.94171142578125,282.9993896484375,290.9776611328125,292.9750061035156,293.1499938964844,293.1499938964844,281.25,37266.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413150310516357,1.0,0.0,0.0,3.620025157928467,3.620048999786377,8.744126489546034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.3056640625,0.0,1509.4698486328125,1895.4371337890625,0.0,2854.004150390625,0.8994846343994141,1.0,0.0,3.0,1.0,0.0
12308640,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9726998209953308,0.368505597114563,0.3319091200828552,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9782282114028932,0.3756603598594665,0.3559561371803283,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9730402827262878,0.3690285086631775,0.2584361135959625,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19512939453125,0.9035176038742064,0.3011343479156494,0.2859290838241577,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.8108271956443787,0.2154819071292877,0.9740726351737976,284.1954040527344,284.95001220703125,295.2087707519531,288.0813293457031,295.2102966308594,297.09649658203125,284.19708251953125,1.0,0.4749135971069336,1.0,1.0,0.0,1.0,-2.6485700607299805,2.648564577102661,5.277640411804896e-06,1.8613218069076536,0.87815922498703,0.87815922498703,0.0,78.38280487060547,76.0,31224.234375,-0.0,1414.9725341796875,1.0,280.94171142578125,282.9993896484375,290.9776611328125,292.9750061035156,293.1499938964844,293.1499938964844,281.25,37266.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413150310516357,1.0,0.0,0.0,3.620025157928467,3.620048999786377,8.744126489546034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.3056640625,0.0,1509.4698486328125,1895.4371337890625,0.0,2854.004150390625,0.8994846343994141,1.0,0.0,3.0,1.0,0.0
12308700,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377685546875,0.9815085530281068,0.3686904311180115,0.3318935930728912,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.98707515001297,0.3764564096927643,0.3565161824226379,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377685546875,0.9820026755332948,0.3694423735141754,0.2585842609405517,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33648681640625,0.9137002825737,0.3016891181468963,0.2862760126590729,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.8185831308364868,0.2157005667686462,0.9742571115493774,284.338134765625,284.95001220703125,295.1722106933594,288.0685729980469,295.1737670898437,297.10369873046875,284.348388671875,1.0,0.47414630651474,1.0,1.0,0.0,1.0,-2.650033473968506,2.6500282287597656,5.283360678731697e-06,1.862293601036072,0.8754507303237915,0.8754507303237915,0.0,76.13219451904297,76.0,30251.1328125,-0.0,1406.7685546875,1.0,281.1976623535156,283.1866455078125,290.9413452148437,292.8290405273437,293.1499938964844,293.1499938964844,281.25,37155.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274323344230652,1.0,0.0,0.0,3.5985703468322754,3.598594188690185,8.640787427793839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.37060546875,0.0,1485.2230224609375,1895.4371337890625,0.0,2724.55615234375,0.8946699500083923,1.0,0.0,3.0,1.0,0.0
12308760,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934631347656,0.981115221977234,0.3690164685249328,0.3321752548217773,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934936523437,0.9871288537979126,0.3774044513702392,0.3573765158653259,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934631347656,0.9817805290222168,0.3700034320354461,0.2589564025402069,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932189941406,0.9136810898780824,0.3023756742477417,0.2868943214416504,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.8183763027191162,0.2160406410694122,0.975632667541504,284.3935241699219,284.95001220703125,295.1352233886719,288.0557861328125,295.1368103027344,297.1118469238281,284.3954772949219,1.0,0.4751478433609009,1.0,1.0,0.0,1.0,-2.6542444229125977,2.6542391777038574,5.300142674968811e-06,1.8652536869049072,0.8723436594009399,0.8723436594009399,0.0,76.42120361328125,94.0,30078.625,-0.0,1413.7095947265625,1.0,281.2414245605469,283.2455139160156,290.96356201171875,292.8832092285156,293.1499938964844,293.1499938964844,281.54998779296875,37054.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196198344230652,1.0,0.0,0.0,3.57983136177063,3.579854965209961,8.551029964110057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.0,0.0,1464.2308349609375,1895.4371337890625,0.0,2652.0478515625,0.890387237071991,1.0,0.0,3.0,1.0,0.0
12308820,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.9611415266990662,0.3698184490203857,0.3330368399620056,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.9691937565803528,0.3795062601566314,0.3594922721385956,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.9623451828956604,0.3713070452213287,0.2599693834781647,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59100341796875,0.8941349983215332,0.3039250075817108,0.2885037958621979,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.8018220663070679,0.2168862521648407,0.9801577925682068,284.59130859375,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.12847900390625,284.59326171875,1.0,0.4811463356018066,1.0,1.0,0.0,1.0,-2.6664040088653564,2.666398525238037,5.348880677047418e-06,1.8738666772842407,0.8691641092300415,0.8691641092300415,0.0,82.16883850097656,112.0,28998.4453125,-0.0,1456.1964111328125,1.0,281.5409851074219,283.489501953125,290.9531555175781,292.8063659667969,293.1499938964844,293.1499938964844,281.8500061035156,36786.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801246702671051,1.0,0.0,0.0,3.549570322036743,3.549593448638916,8.407074005845061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.31494140625,0.0,1430.00390625,1895.4371337890625,0.0,2482.828857421875,0.8834612965583801,1.0,0.0,3.0,1.0,0.0
12308880,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.9611415266990662,0.3698184490203857,0.3330368399620056,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.9691937565803528,0.3795062601566314,0.3594922721385956,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.9623451828956604,0.3713070452213287,0.2599693834781647,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59100341796875,0.8941349983215332,0.3039250075817108,0.2885037958621979,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.8018220663070679,0.2168862521648407,0.9801577925682068,284.59130859375,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.12847900390625,284.59326171875,1.0,0.4811463356018066,1.0,1.0,0.0,1.0,-2.6664040088653564,2.666398525238037,5.348880677047418e-06,1.8738666772842407,0.8691641092300415,0.8691641092300415,0.0,82.16883850097656,112.0,28998.4453125,-0.0,1456.1964111328125,1.0,281.5409851074219,283.489501953125,290.9531555175781,292.8063659667969,293.1499938964844,293.1499938964844,281.8500061035156,36786.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801246702671051,1.0,0.0,0.0,3.549570322036743,3.549593448638916,8.407074005845061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.31494140625,0.0,1430.00390625,1895.4371337890625,0.0,2482.828857421875,0.8834612965583801,1.0,0.0,3.0,1.0,0.0
12308940,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9257720112800598,0.370852917432785,0.3342792093753814,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9359406232833862,0.3818671703338623,0.3620436489582062,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9275693297386168,0.3728567659854889,0.2612920999526977,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8652139902114868,0.3056874275207519,0.2905064225196838,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7755309343338013,0.2179094552993774,0.986411988735199,284.79498291015625,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.1454162597656,284.797119140625,1.0,0.4907453954219818,1.0,1.0,0.0,1.0,-2.682467460632324,2.682461977005005,5.41368217454874e-06,1.8852782249450684,0.8687489628791809,0.8687489628791809,0.0,92.60802459716795,130.0,28113.478515625,-0.0,1525.9139404296875,1.0,281.8407592773437,283.739501953125,290.94049072265625,292.7381591796875,293.1499938964844,293.1499938964844,282.1499938964844,36477.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854437232017517,1.0,0.0,0.0,3.5308334827423096,3.530856370925904,8.318552318087313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9541015625,0.0,1408.041748046875,1895.4371337890625,0.0,2339.151123046875,0.8790664672851562,1.0,0.0,3.0,1.0,0.0
12309000,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9257720112800598,0.370852917432785,0.3342792093753814,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9359406232833862,0.3818671703338623,0.3620436489582062,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9275693297386168,0.3728567659854889,0.2612920999526977,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8652139902114868,0.3056874275207519,0.2905064225196838,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7755309343338013,0.2179094552993774,0.986411988735199,284.79498291015625,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.1454162597656,284.797119140625,1.0,0.4907453954219818,1.0,1.0,0.0,1.0,-2.682467460632324,2.682461977005005,5.41368217454874e-06,1.8852782249450684,0.8687489628791809,0.8687489628791809,0.0,92.60802459716795,130.0,28113.478515625,-0.0,1525.9139404296875,1.0,281.8407592773437,283.739501953125,290.94049072265625,292.7381591796875,293.1499938964844,293.1499938964844,282.1499938964844,36477.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854437232017517,1.0,0.0,0.0,3.5308334827423096,3.530856370925904,8.318552318087313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9541015625,0.0,1408.041748046875,1895.4371337890625,0.0,2339.151123046875,0.8790664672851562,1.0,0.0,3.0,1.0,0.0
12309060,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8915160894393921,0.372082382440567,0.3358161151409149,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.901192307472229,0.3844376802444458,0.3649193048477173,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8934571146965027,0.374611884355545,0.2628503143787384,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8375880122184753,0.3076178431510925,0.2927929162979126,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7501166462898254,0.2190594226121902,0.9938311576843262,284.9951477050781,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.1620483398437,284.9969177246094,1.0,0.502525806427002,1.0,1.0,0.0,1.0,-2.70129919052124,2.701293706893921,5.490198418556247e-06,1.8986750841140747,0.8709797263145447,0.8709797263145447,0.0,106.02618408203124,148.0,27247.7109375,-0.0,1614.114990234375,1.0,282.140625,283.9847106933594,290.9236145019531,292.6700744628906,293.1499938964844,293.1499938964844,282.45001220703125,36151.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771541953086853,1.0,0.0,0.0,3.524324655532837,3.5243475437164307,8.287912010018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.3505859375,0.0,1398.8876953125,1895.4371337890625,0.0,2214.543212890625,0.8773757815361023,1.0,0.0,3.0,1.0,0.0
12309120,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8915160894393921,0.372082382440567,0.3358161151409149,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.901192307472229,0.3844376802444458,0.3649193048477173,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8934571146965027,0.374611884355545,0.2628503143787384,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8375880122184753,0.3076178431510925,0.2927929162979126,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7501166462898254,0.2190594226121902,0.9938311576843262,284.9951477050781,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.1620483398437,284.9969177246094,1.0,0.502525806427002,1.0,1.0,0.0,1.0,-2.70129919052124,2.701293706893921,5.490198418556247e-06,1.8986750841140747,0.8709797263145447,0.8709797263145447,0.0,106.02618408203124,148.0,27247.7109375,-0.0,1614.114990234375,1.0,282.140625,283.9847106933594,290.9236145019531,292.6700744628906,293.1499938964844,293.1499938964844,282.45001220703125,36151.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771541953086853,1.0,0.0,0.0,3.524324655532837,3.5243475437164307,8.287912010018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.3505859375,0.0,1398.8876953125,1895.4371337890625,0.0,2214.543212890625,0.8773757815361023,1.0,0.0,3.0,1.0,0.0
12309180,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8632895350456238,0.3735322058200836,0.3375987410545349,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8733710050582886,0.3872238397598266,0.368056982755661,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8655043840408325,0.3765991628170013,0.2646088600158691,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8138713836669922,0.309719979763031,0.2953026592731476,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.728856086730957,0.2203305661678314,1.0021034479141235,285.2052001953125,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.17822265625,285.206787109375,1.0,0.5155856609344482,1.0,1.0,0.0,1.0,-2.722275257110596,2.7222695350646973,5.576087914960226e-06,1.913603663444519,0.8760651350021362,0.8760651350021362,0.0,121.32511901855467,166.0,26506.25,-0.0,1715.4052734375,1.0,282.44061279296875,284.23101806640625,290.9029846191406,292.6028747558594,293.1499938964844,293.1499938964844,282.75,35811.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758645236492157,1.0,0.0,0.0,3.530463695526123,3.530486583709717,8.316810635733418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.408203125,0.0,1402.834228515625,1895.4371337890625,0.0,2100.70068359375,0.8784899711608887,1.0,0.0,3.0,1.0,0.0
12309240,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8632895350456238,0.3735322058200836,0.3375987410545349,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8733710050582886,0.3872238397598266,0.368056982755661,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8655043840408325,0.3765991628170013,0.2646088600158691,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8138713836669922,0.309719979763031,0.2953026592731476,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.728856086730957,0.2203305661678314,1.0021034479141235,285.2052001953125,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.17822265625,285.206787109375,1.0,0.5155856609344482,1.0,1.0,0.0,1.0,-2.722275257110596,2.7222695350646973,5.576087914960226e-06,1.913603663444519,0.8760651350021362,0.8760651350021362,0.0,121.32511901855467,166.0,26506.25,-0.0,1715.4052734375,1.0,282.44061279296875,284.23101806640625,290.9029846191406,292.6028747558594,293.1499938964844,293.1499938964844,282.75,35811.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758645236492157,1.0,0.0,0.0,3.530463695526123,3.530486583709717,8.316810635733418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.408203125,0.0,1402.834228515625,1895.4371337890625,0.0,2100.70068359375,0.8784899711608887,1.0,0.0,3.0,1.0,0.0
12309300,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.8511288166046143,0.3743629157543182,0.3385570347309112,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.8612874150276184,0.3887129426002502,0.3697029948234558,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8534523844718933,0.3776972591876983,0.2655483484268188,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.8026361465454102,0.3108479976654053,0.2966234087944031,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.7194371223449707,0.2210202068090438,1.0064876079559326,285.369873046875,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.1863098144531,285.3811950683594,1.0,0.5224102139472961,1.0,1.0,0.0,1.0,-2.733385801315308,2.733380079269409,5.621863692795159e-06,1.921513676643372,0.8804481029510498,0.8804481029510498,0.0,129.46652221679688,166.0,25915.78125,-0.0,1769.8460693359375,1.0,282.6954650878906,284.42413330078125,290.8638916015625,292.4787902832031,293.1499938964844,293.1499938964844,282.75,35617.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499741911888123,1.0,0.0,0.0,3.538303852081299,3.5383267402648926,8.353789553439128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.11767578125,0.0,1409.64404296875,1895.4371337890625,0.0,2025.22802734375,0.8801376819610596,1.0,0.0,3.0,1.0,0.0
12309360,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.8405306935310364,0.3753235340118408,0.3397082686424255,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8507207632064819,0.3903133273124695,0.3715060651302337,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8429362177848816,0.378917396068573,0.2666168212890625,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.7922965288162231,0.3120687901973724,0.2980722784996032,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7105765342712402,0.2217807918787002,1.011317491531372,285.4295349121094,284.95001220703125,294.74627685546875,287.92510986328125,294.7479248046875,297.195068359375,285.4311828613281,1.0,0.5294008255004883,1.0,1.0,0.0,1.0,-2.7457613945007324,2.745755672454834,5.673067789757624e-06,1.930319905281067,0.8842999339103699,0.8842999339103699,0.0,137.72622680664062,154.0,25887.7265625,-0.0,1827.2017822265625,1.0,282.7408447265625,284.48052978515625,290.884033203125,292.5455017089844,293.1499938964844,293.1499938964844,283.04998779296875,35458.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471938133239746,1.0,0.0,0.0,3.549870014190674,3.549892902374268,8.408493954448204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.412109375,0.0,1420.657470703125,1895.4371337890625,0.0,2001.223388671875,0.8825538754463196,1.0,0.0,3.0,1.0,0.0
12309420,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8363950848579407,0.3774305880069732,0.3416700661182403,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.8472511768341064,0.3936808407306671,0.37476846575737,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.8391091823577881,0.3815345764160156,0.2685020565986633,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.7887768149375916,0.3146537840366363,0.300612062215805,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.7072011828422546,0.2234158664941787,1.019190788269043,285.6478271484375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.2118530273437,285.6491394042969,1.0,0.5344988703727722,1.0,1.0,0.0,1.0,-2.7668185234069824,2.766812801361084,5.760877684224397e-06,1.9453762769699097,0.8954147696495056,0.8954147696495056,0.0,142.60096740722656,142.0,25255.15234375,-0.0,1882.625244140625,1.0,283.0409851074219,284.72344970703125,290.8632507324219,292.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,35128.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369479537010193,1.0,0.0,0.0,3.5816798210144043,3.581703186035156,8.559863431401027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.296875,0.0,1452.08251953125,1895.4371337890625,0.0,1913.63818359375,0.8874127864837646,1.0,0.0,3.0,1.0,0.0
12309480,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8363950848579407,0.3774305880069732,0.3416700661182403,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.8472511768341064,0.3936808407306671,0.37476846575737,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.8391091823577881,0.3815345764160156,0.2685020565986633,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.7887768149375916,0.3146537840366363,0.300612062215805,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.7072011828422546,0.2234158664941787,1.019190788269043,285.6478271484375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.2118530273437,285.6491394042969,1.0,0.5344988703727722,1.0,1.0,0.0,1.0,-2.7668185234069824,2.766812801361084,5.760877684224397e-06,1.9453762769699097,0.8954147696495056,0.8954147696495056,0.0,142.60096740722656,142.0,25255.15234375,-0.0,1882.625244140625,1.0,283.0409851074219,284.72344970703125,290.8632507324219,292.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,35128.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369479537010193,1.0,0.0,0.0,3.5816798210144043,3.581703186035156,8.559863431401027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.296875,0.0,1452.08251953125,1895.4371337890625,0.0,1913.63818359375,0.8874127864837646,1.0,0.0,3.0,1.0,0.0
12309540,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8413168787956238,0.3791224956512451,0.343231201171875,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8532463908195496,0.3967929482460022,0.3776926696300506,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8444621562957764,0.3838445842266083,0.2701193690299988,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7946181297302246,0.3170481324195862,0.3028430044651031,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7122159600257874,0.2249334901571273,1.0257518291473389,285.7204284667969,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.2248229980469,285.72039794921875,1.0,0.5351035594940186,1.0,1.0,0.0,1.0,-2.784719944000244,2.7847139835357666,5.836124273628229e-06,1.9582053422927856,0.906327486038208,0.906327486038208,0.0,140.3589630126953,130.0,25003.845703125,-0.0,1900.028564453125,1.0,283.1469116210937,284.80615234375,290.8796691894531,292.5154724121094,293.1499938964844,293.1499938964844,283.04998779296875,34598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382239699363708,1.0,0.0,0.0,3.6009037494659424,3.6009268760681152,8.651995813124813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.7880859375,0.0,1468.8846435546875,1895.4371337890625,0.0,1924.468505859375,0.894960880279541,1.0,0.0,3.0,1.0,0.0
