time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309600,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8413168787956238,0.3791224956512451,0.343231201171875,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8532463908195496,0.3967929482460022,0.3776926696300506,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8444621562957764,0.3838445842266083,0.2701193690299988,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7946181297302246,0.3170481324195862,0.3028430044651031,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7122159600257874,0.2249334901571273,1.0257518291473389,285.7204284667969,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.2248229980469,285.72039794921875,1.0,0.5351035594940186,1.0,1.0,0.0,1.0,-2.784719944000244,2.7847139835357666,5.836124273628229e-06,1.9582053422927856,0.906327486038208,0.906327486038208,0.0,140.3589630126953,130.0,25003.845703125,-0.0,1900.028564453125,1.0,283.1469116210937,284.80615234375,290.8796691894531,292.5154724121094,293.1499938964844,293.1499938964844,283.04998779296875,34598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382239699363708,1.0,0.0,0.0,3.6009037494659424,3.6009268760681152,8.651995813124813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.7880859375,0.0,1468.8846435546875,1895.4371337890625,0.0,1924.468505859375,0.894960880279541,1.0,0.0,3.0,1.0,0.0
12309660,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8501585125923157,0.3795592188835144,0.3437179327011108,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.8636310696601868,0.3989860415458679,0.3797721862792969,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8539474606513977,0.3851071000099182,0.2710345983505249,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253356933594,0.8045803904533386,0.3186772465705871,0.3043559193611145,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7203531861305237,0.2258595079183578,1.0295896530151367,285.6250915527344,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.22857666015625,285.6233215332031,1.0,0.5327016115188599,1.0,1.0,0.0,1.0,-2.79534125328064,2.795335292816162,5.8811756389332e-06,1.9659039974212649,0.9146026372909546,0.9146026372909546,0.0,134.7489776611328,118.0,25163.9375,-0.0,1890.0322265625,1.0,283.0526428222656,284.7030944824219,290.8983764648437,292.5798645019531,293.1499938964844,293.1499938964844,282.75,34863.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513068914413452,1.0,0.0,0.0,3.649686574935913,3.6497104167938232,8.888007982932322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.20849609375,0.0,1524.3173828125,1895.4371337890625,0.0,2036.7684326171875,0.904398500919342,1.0,0.0,3.0,1.0,0.0
12309720,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8501585125923157,0.3795592188835144,0.3437179327011108,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.8636310696601868,0.3989860415458679,0.3797721862792969,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8539474606513977,0.3851071000099182,0.2710345983505249,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253356933594,0.8045803904533386,0.3186772465705871,0.3043559193611145,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7203531861305237,0.2258595079183578,1.0295896530151367,285.6250915527344,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.22857666015625,285.6233215332031,1.0,0.5327016115188599,1.0,1.0,0.0,1.0,-2.79534125328064,2.795335292816162,5.8811756389332e-06,1.9659039974212649,0.9146026372909546,0.9146026372909546,0.0,134.7489776611328,118.0,25163.9375,-0.0,1890.0322265625,1.0,283.0526428222656,284.7030944824219,290.8983764648437,292.5798645019531,293.1499938964844,293.1499938964844,282.75,34863.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513068914413452,1.0,0.0,0.0,3.649686574935913,3.6497104167938232,8.888007982932322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.20849609375,0.0,1524.3173828125,1895.4371337890625,0.0,2036.7684326171875,0.904398500919342,1.0,0.0,3.0,1.0,0.0
12309780,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.8606638312339783,0.3783292472362518,0.3427396118640899,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.8761246800422668,0.3998636901378631,0.3806461989879608,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.865324854850769,0.3849010169506073,0.2709546089172363,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.8158096075057983,0.3191793859004974,0.3048329949378967,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7294298410415649,0.2258631736040115,1.0294002294540403,285.37213134765625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.2203063964844,285.3689880371094,1.0,0.5279868841171265,1.0,1.0,0.0,1.0,-2.7954769134521484,2.79547119140625,5.882103323529009e-06,1.966179370880127,0.9182100892066956,0.9182100892066956,0.0,127.6120834350586,106.0,25669.59765625,-0.0,1856.22021484375,1.0,282.7579345703125,284.4290466308594,290.90234375,292.6528625488281,293.1499938964844,293.1499938964844,282.45001220703125,35163.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728956341743469,1.0,0.0,0.0,3.681831598281861,3.6818559169769287,9.045261890605616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.5810546875,0.0,1562.5555419921875,1895.4371337890625,0.0,2226.59521484375,0.9117989540100098,1.0,0.0,3.0,1.0,0.0
12309840,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.8606638312339783,0.3783292472362518,0.3427396118640899,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.8761246800422668,0.3998636901378631,0.3806461989879608,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.865324854850769,0.3849010169506073,0.2709546089172363,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.8158096075057983,0.3191793859004974,0.3048329949378967,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7294298410415649,0.2258631736040115,1.0294002294540403,285.37213134765625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.2203063964844,285.3689880371094,1.0,0.5279868841171265,1.0,1.0,0.0,1.0,-2.7954769134521484,2.79547119140625,5.882103323529009e-06,1.966179370880127,0.9182100892066956,0.9182100892066956,0.0,127.6120834350586,106.0,25669.59765625,-0.0,1856.22021484375,1.0,282.7579345703125,284.4290466308594,290.90234375,292.6528625488281,293.1499938964844,293.1499938964844,282.45001220703125,35163.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728956341743469,1.0,0.0,0.0,3.681831598281861,3.6818559169769287,9.045261890605616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.5810546875,0.0,1562.5555419921875,1895.4371337890625,0.0,2226.59521484375,0.9117989540100098,1.0,0.0,3.0,1.0,0.0
12309900,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.866610050201416,0.377298355102539,0.3418227434158325,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8831643462181091,0.3999210000038147,0.3806865811347961,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8717511296272278,0.384385347366333,0.2705947458744049,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.8217517733573914,0.3190919756889343,0.3047192990779876,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.7343742847442627,0.2255670726299286,1.0278431177139282,285.1852722167969,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.2129211425781,285.1727294921875,1.0,0.5248997807502747,1.0,1.0,0.0,1.0,-2.791988134384156,2.7919821739196777,5.867529580427799e-06,1.9637746810913088,0.9179686307907104,0.9179686307907104,0.0,123.62989807128906,106.0,26179.880859375,-0.0,1831.822509765625,1.0,282.500244140625,284.2165222167969,290.9114990234375,292.7508239746094,293.1499938964844,293.1499938964844,282.45001220703125,35344.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848420143127441,1.0,0.0,0.0,3.693373680114746,3.6933979988098153,9.1020615400339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.880859375,0.0,1576.999267578125,1895.4371337890625,0.0,2333.720947265625,0.9144716262817384,1.0,0.0,3.0,1.0,0.0
12309960,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8728692531585693,0.3760527074337005,0.3405977189540863,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8905673623085022,0.3997631371021271,0.3804394006729126,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8785178065299988,0.3836431503295898,0.270005851984024,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8278696537017822,0.3188107013702392,0.3043545186519623,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7395225763320923,0.2250939607620239,1.0252635478973389,285.1088256835937,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.203857421875,285.10565185546875,1.0,0.5213737487792969,1.0,1.0,0.0,1.0,-2.785977363586426,2.785971403121948,5.84235249334597e-06,1.959575057029724,0.9182054400444032,0.9182054400444032,0.0,119.49864196777344,94.0,26095.58984375,-0.0,1802.89599609375,1.0,282.4577941894531,284.14752197265625,290.8546142578125,292.64227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35502.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894733548164368,1.0,0.0,0.0,3.701319932937622,3.7013444900512695,9.14127042506152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.74853515625,0.0,1587.240234375,1895.4371337890625,0.0,2375.59814453125,0.9163965582847596,1.0,0.0,3.0,1.0,0.0
12310020,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8884845972061157,0.3734298348426819,0.3379764556884765,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.908614993095398,0.39921435713768,0.3796591758728027,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8951154351234436,0.3819482326507568,0.2686284482479095,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8426337838172913,0.3180233538150787,0.3033450543880462,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7521387934684753,0.2239110767841339,1.0187091827392578,284.87469482421875,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.185546875,284.8718566894531,1.0,0.51335608959198,1.0,1.0,0.0,1.0,-2.771150588989258,2.7711446285247803,5.780359515483724e-06,1.949152946472168,0.9152942895889282,0.9152942895889282,0.0,110.37519073486328,82.0,26672.435546875,-0.0,1737.1009521484375,1.0,282.1578063964844,283.8809814453125,290.8041076660156,292.6224365234375,293.1499938964844,293.1499938964844,281.8500061035156,35833.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800739049911499,1.0,0.0,0.0,3.7083778381347656,3.708402156829834,9.176164894597604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.53759765625,0.0,1597.82666015625,1895.4371337890625,0.0,2478.18408203125,0.9182034730911256,1.0,0.0,3.0,1.0,0.0
12310080,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8884845972061157,0.3734298348426819,0.3379764556884765,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.908614993095398,0.39921435713768,0.3796591758728027,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8951154351234436,0.3819482326507568,0.2686284482479095,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8426337838172913,0.3180233538150787,0.3033450543880462,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7521387934684753,0.2239110767841339,1.0187091827392578,284.87469482421875,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.185546875,284.8718566894531,1.0,0.51335608959198,1.0,1.0,0.0,1.0,-2.771150588989258,2.7711446285247803,5.780359515483724e-06,1.949152946472168,0.9152942895889282,0.9152942895889282,0.0,110.37519073486328,82.0,26672.435546875,-0.0,1737.1009521484375,1.0,282.1578063964844,283.8809814453125,290.8041076660156,292.6224365234375,293.1499938964844,293.1499938964844,281.8500061035156,35833.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800739049911499,1.0,0.0,0.0,3.7083778381347656,3.708402156829834,9.176164894597604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.53759765625,0.0,1597.82666015625,1895.4371337890625,0.0,2478.18408203125,0.9182034730911256,1.0,0.0,3.0,1.0,0.0
12310140,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.9091977477073668,0.3706849217414856,0.3352014124393463,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.9340261816978456,0.3984430134296417,0.3786146938800812,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9175063967704772,0.3800808191299438,0.2670843005180359,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.8620768189430237,0.3170408606529236,0.3020902276039123,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7688958644866943,0.2225260883569717,1.010947346687317,284.6473693847656,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1674499511719,284.6446533203125,1.0,0.5043655633926392,1.0,1.0,0.0,1.0,-2.7538743019104004,2.753868579864502,5.70849761061254e-06,1.9369828701019287,0.9094233512878418,0.9094233512878418,0.0,100.39556121826172,70.0,27243.939453125,-0.0,1664.3443603515625,1.0,281.8577880859375,283.6200561523437,290.76666259765625,292.6161804199219,293.1499938964844,293.1499938964844,281.54998779296875,36168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100254535675049,1.0,0.0,0.0,3.703067779541016,3.703092336654663,9.149905508820666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.4345703125,0.0,1594.29296875,1895.4371337890625,0.0,2563.427978515625,0.917238473892212,1.0,0.0,3.0,1.0,0.0
12310200,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.9091977477073668,0.3706849217414856,0.3352014124393463,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.9340261816978456,0.3984430134296417,0.3786146938800812,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9175063967704772,0.3800808191299438,0.2670843005180359,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.8620768189430237,0.3170408606529236,0.3020902276039123,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7688958644866943,0.2225260883569717,1.010947346687317,284.6473693847656,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1674499511719,284.6446533203125,1.0,0.5043655633926392,1.0,1.0,0.0,1.0,-2.7538743019104004,2.753868579864502,5.70849761061254e-06,1.9369828701019287,0.9094233512878418,0.9094233512878418,0.0,100.39556121826172,70.0,27243.939453125,-0.0,1664.3443603515625,1.0,281.8577880859375,283.6200561523437,290.76666259765625,292.6161804199219,293.1499938964844,293.1499938964844,281.54998779296875,36168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100254535675049,1.0,0.0,0.0,3.703067779541016,3.703092336654663,9.149905508820666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.4345703125,0.0,1594.29296875,1895.4371337890625,0.0,2563.427978515625,0.917238473892212,1.0,0.0,3.0,1.0,0.0
12310260,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295959472656,0.9391883015632628,0.3678458034992218,0.332310676574707,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294738769531,0.9652514457702636,0.3974818587303161,0.3773620724678039,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295349121094,0.9486870169639589,0.3781202137470245,0.2654457092285156,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.8881956338882446,0.31594118475914,0.3006851077079773,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43048095703125,0.7913580536842346,0.2210195362567901,1.0024559497833252,284.4294738769531,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1501770019531,284.42694091796875,1.0,0.4946746230125427,1.0,1.0,0.0,1.0,-2.7350382804870605,2.735032558441162,5.630647137877531e-06,1.923702955245972,0.8995449542999268,0.8995449542999268,0.0,89.84939575195312,58.0,27900.646484375,-0.0,1587.5751953125,1.0,281.5578918457031,283.3715515136719,290.7381896972656,292.6236877441406,293.1499938964844,293.1499938964844,281.25,36564.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190826773643494,1.0,0.0,0.0,3.683715105056762,3.683739423751831,9.05451827293291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.4189453125,0.0,1575.2662353515625,1895.4371337890625,0.0,2647.07275390625,0.9131581783294678,1.0,0.0,3.0,1.0,0.0
12310320,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295959472656,0.9391883015632628,0.3678458034992218,0.332310676574707,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294738769531,0.9652514457702636,0.3974818587303161,0.3773620724678039,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295349121094,0.9486870169639589,0.3781202137470245,0.2654457092285156,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.8881956338882446,0.31594118475914,0.3006851077079773,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43048095703125,0.7913580536842346,0.2210195362567901,1.0024559497833252,284.4294738769531,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1501770019531,284.42694091796875,1.0,0.4946746230125427,1.0,1.0,0.0,1.0,-2.7350382804870605,2.735032558441162,5.630647137877531e-06,1.923702955245972,0.8995449542999268,0.8995449542999268,0.0,89.84939575195312,58.0,27900.646484375,-0.0,1587.5751953125,1.0,281.5578918457031,283.3715515136719,290.7381896972656,292.6236877441406,293.1499938964844,293.1499938964844,281.25,36564.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190826773643494,1.0,0.0,0.0,3.683715105056762,3.683739423751831,9.05451827293291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.4189453125,0.0,1575.2662353515625,1895.4371337890625,0.0,2647.07275390625,0.9131581783294678,1.0,0.0,3.0,1.0,0.0
12310380,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21893310546875,0.9760905504226683,0.3649500608444214,0.3293534219264984,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188415527344,0.9979131817817688,0.3963642716407776,0.3759421110153198,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2189025878906,0.9845760464668274,0.3761046528816223,0.2637571692466736,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191467285156,0.9255505204200744,0.314773827791214,0.2991964519023895,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21978759765625,0.8208733797073364,0.2194462418556213,0.9935550689697266,284.21881103515625,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.1341247558594,284.2165222167969,1.0,0.4844649732112884,1.0,1.0,0.0,1.0,-2.7152352333068848,2.715229749679565,5.54939379071584e-06,1.9097440242767327,0.8852390646934509,0.8852390646934509,0.0,78.92908477783203,76.0,28552.83203125,-0.0,1508.75341796875,1.0,281.25811767578125,283.1329345703125,290.71368408203125,292.63824462890625,293.1499938964844,293.1499938964844,281.54998779296875,37055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828806459903717,1.0,0.0,0.0,3.645982265472412,3.646006345748901,8.869974976732919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.642578125,0.0,1536.589111328125,1895.4371337890625,0.0,2737.337890625,0.9050568342208862,1.0,0.0,3.0,1.0,0.0
12310440,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21893310546875,0.9760905504226683,0.3649500608444214,0.3293534219264984,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188415527344,0.9979131817817688,0.3963642716407776,0.3759421110153198,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2189025878906,0.9845760464668274,0.3761046528816223,0.2637571692466736,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191467285156,0.9255505204200744,0.314773827791214,0.2991964519023895,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21978759765625,0.8208733797073364,0.2194462418556213,0.9935550689697266,284.21881103515625,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.1341247558594,284.2165222167969,1.0,0.4844649732112884,1.0,1.0,0.0,1.0,-2.7152352333068848,2.715229749679565,5.54939379071584e-06,1.9097440242767327,0.8852390646934509,0.8852390646934509,0.0,78.92908477783203,76.0,28552.83203125,-0.0,1508.75341796875,1.0,281.25811767578125,283.1329345703125,290.71368408203125,292.63824462890625,293.1499938964844,293.1499938964844,281.54998779296875,37055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828806459903717,1.0,0.0,0.0,3.645982265472412,3.646006345748901,8.869974976732919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.642578125,0.0,1536.589111328125,1895.4371337890625,0.0,2737.337890625,0.9050568342208862,1.0,0.0,3.0,1.0,0.0
12310500,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3364562988281,0.9783151149749756,0.36407271027565,0.3282237648963928,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368530273437,0.9990000128746032,0.3962741494178772,0.3746465444564819,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.9869481921195984,0.3755595088005066,0.2631531357765198,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356628417969,0.9289165139198304,0.3145211040973663,0.2987271845340729,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330383300781,0.8228132724761963,0.2188983708620071,0.9902567267417908,284.3369445800781,285.1629333496094,293.978271484375,287.6670227050781,293.9799194335937,297.13018798828125,284.3457336425781,1.0,0.4831235110759735,1.0,1.0,0.0,1.0,-2.706723690032959,2.70671820640564,5.514770236914046e-06,1.903804302215576,0.8803550004959106,0.8803550004959106,0.0,77.85001373291016,76.0,27514.021484375,-0.0,1492.0770263671875,1.0,281.5009765625,283.2974548339844,290.596923828125,292.3737487792969,293.1499938964844,293.1499938964844,281.54998779296875,37130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165473937988281,1.0,0.0,0.0,3.623702526092529,3.62372636795044,8.76190085818962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.7490234375,0.0,1512.5047607421875,1895.4371337890625,0.0,2623.61328125,0.9002021551132202,1.0,0.0,3.0,1.0,0.0
12310560,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.9755557179450988,0.3637591302394867,0.3277682363986969,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.998485803604126,0.3966039717197418,0.3756965100765228,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.9846250414848328,0.3755172491073608,0.2629989981651306,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.9260852932929992,0.3146576583385467,0.2987266778945923,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.8204010128974915,0.2186596691608429,0.9887057542800904,284.3836364746094,285.2113342285156,293.9392395019531,287.65338134765625,293.9408569335937,297.13067626953125,284.3851318359375,1.0,0.4836030900478363,1.0,1.0,0.0,1.0,-2.705753803253174,2.7057483196258545,5.510436949407449e-06,1.9029207229614256,0.8748639822006226,0.8748639822006226,0.0,78.40660858154297,94.0,27289.390625,-0.0,1493.0946044921875,1.0,281.5419616699219,283.3493347167969,290.56304931640625,292.34539794921875,293.1499938964844,293.1499938964844,281.8500061035156,37184.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059185743331909,1.0,0.0,0.0,3.601500988006592,3.601524829864502,8.654866405777284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.625,0.0,1488.6190185546875,1895.4371337890625,0.0,2525.659423828125,0.8952634334564209,1.0,0.0,3.0,1.0,0.0
12310620,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.9528000354766846,0.3639324605464935,0.3279109299182892,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.980853259563446,0.397887259721756,0.3769552409648895,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.9637988209724426,0.3762325346469879,0.2634844183921814,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.903037965297699,0.3155964314937591,0.2996336817741394,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.801916241645813,0.218759000301361,0.9893775582313538,284.5766906738281,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.13800048828125,284.57867431640625,1.0,0.4885303974151611,1.0,1.0,0.0,1.0,-2.7099039554595947,2.7098984718322754,5.527480880118674e-06,1.905912160873413,0.8660497069358826,0.8660497069358826,0.0,84.29678344726562,112.0,26100.716796875,-0.0,1526.0943603515625,1.0,281.8411560058594,283.5919189453125,290.5054016113281,292.18963623046875,293.1499938964844,293.1499938964844,282.1499938964844,37183.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774996757507324,1.0,0.0,0.0,3.5570130348205566,3.5570363998413086,8.442366379313171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0595703125,0.0,1440.7872314453125,1895.4371337890625,0.0,2267.720458984375,0.8853729963302612,1.0,0.0,3.0,1.0,0.0
12310680,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.9528000354766846,0.3639324605464935,0.3279109299182892,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.980853259563446,0.397887259721756,0.3769552409648895,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.9637988209724426,0.3762325346469879,0.2634844183921814,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.903037965297699,0.3155964314937591,0.2996336817741394,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.801916241645813,0.218759000301361,0.9893775582313538,284.5766906738281,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.13800048828125,284.57867431640625,1.0,0.4885303974151611,1.0,1.0,0.0,1.0,-2.7099039554595947,2.7098984718322754,5.527480880118674e-06,1.905912160873413,0.8660497069358826,0.8660497069358826,0.0,84.29678344726562,112.0,26100.716796875,-0.0,1526.0943603515625,1.0,281.8411560058594,283.5919189453125,290.5054016113281,292.18963623046875,293.1499938964844,293.1499938964844,282.1499938964844,37183.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774996757507324,1.0,0.0,0.0,3.5570130348205566,3.5570363998413086,8.442366379313171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0595703125,0.0,1440.7872314453125,1895.4371337890625,0.0,2267.720458984375,0.8853729963302612,1.0,0.0,3.0,1.0,0.0
12310740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.918029248714447,0.3646990358829498,0.3288493454456329,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9504125714302064,0.3998287916183471,0.3790326714515686,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9302296042442322,0.3775879740715027,0.2646142244338989,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8743342757225037,0.3170977532863617,0.3013170659542084,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7760182619094849,0.2193829715251922,0.9934760332107544,284.7809143066406,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1503601074219,284.782958984375,1.0,0.4972461760044098,1.0,1.0,0.0,1.0,-2.721825361251831,2.721819877624512,5.576483999902848e-06,1.9144504070281985,0.858806848526001,0.858806848526001,0.0,94.40131378173828,130.0,25142.337890625,-0.0,1589.7996826171875,1.0,282.1407165527344,283.8456726074219,290.4926147460937,292.1067810058594,293.1499938964844,293.1499938964844,282.45001220703125,37103.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526260614395142,1.0,0.0,0.0,3.5153465270996094,3.5153696537017822,8.24573930913175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.81396484375,0.0,1396.4058837890625,1895.4371337890625,0.0,2048.21337890625,0.8760619163513184,1.0,0.0,3.0,1.0,0.0
12310800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.918029248714447,0.3646990358829498,0.3288493454456329,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9504125714302064,0.3998287916183471,0.3790326714515686,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9302296042442322,0.3775879740715027,0.2646142244338989,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8743342757225037,0.3170977532863617,0.3013170659542084,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7760182619094849,0.2193829715251922,0.9934760332107544,284.7809143066406,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1503601074219,284.782958984375,1.0,0.4972461760044098,1.0,1.0,0.0,1.0,-2.721825361251831,2.721819877624512,5.576483999902848e-06,1.9144504070281985,0.858806848526001,0.858806848526001,0.0,94.40131378173828,130.0,25142.337890625,-0.0,1589.7996826171875,1.0,282.1407165527344,283.8456726074219,290.4926147460937,292.1067810058594,293.1499938964844,293.1499938964844,282.45001220703125,37103.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526260614395142,1.0,0.0,0.0,3.5153465270996094,3.5153696537017822,8.24573930913175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.81396484375,0.0,1396.4058837890625,1895.4371337890625,0.0,2048.21337890625,0.8760619163513184,1.0,0.0,3.0,1.0,0.0
12310860,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.885903537273407,0.3657750487327575,0.3302175402641296,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9153878092765808,0.4021233022212982,0.3816102147102356,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8967552185058594,0.3793050050735473,0.2661150991916656,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8466898202896118,0.3189151585102081,0.3034558594226837,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7511453628540039,0.2203205376863479,0.9997016191482544,284.9852294921875,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.1644287109375,284.9873352050781,1.0,0.508350670337677,1.0,1.0,0.0,1.0,-2.738415479660034,2.738409757614136,5.645039436785737e-06,1.9263290166854856,0.8530747890472412,0.8530747890472412,0.0,107.41344451904295,148.0,24205.78515625,-0.0,1674.459716796875,1.0,282.4403381347656,284.0989990234375,290.4878234863281,292.0443420410156,293.1499938964844,293.1499938964844,282.75,36973.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326163053512573,1.0,0.0,0.0,3.478423357009888,3.4784460067749023,8.073432127275737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.3154296875,0.0,1357.4703369140625,1895.4371337890625,0.0,1877.0418701171875,0.8677749037742615,1.0,0.0,3.0,1.0,0.0
12310920,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.885903537273407,0.3657750487327575,0.3302175402641296,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9153878092765808,0.4021233022212982,0.3816102147102356,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8967552185058594,0.3793050050735473,0.2661150991916656,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8466898202896118,0.3189151585102081,0.3034558594226837,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7511453628540039,0.2203205376863479,0.9997016191482544,284.9852294921875,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.1644287109375,284.9873352050781,1.0,0.508350670337677,1.0,1.0,0.0,1.0,-2.738415479660034,2.738409757614136,5.645039436785737e-06,1.9263290166854856,0.8530747890472412,0.8530747890472412,0.0,107.41344451904295,148.0,24205.78515625,-0.0,1674.459716796875,1.0,282.4403381347656,284.0989990234375,290.4878234863281,292.0443420410156,293.1499938964844,293.1499938964844,282.75,36973.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326163053512573,1.0,0.0,0.0,3.478423357009888,3.4784460067749023,8.073432127275737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.3154296875,0.0,1357.4703369140625,1895.4371337890625,0.0,1877.0418701171875,0.8677749037742615,1.0,0.0,3.0,1.0,0.0
12310980,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.8587636947631836,0.3672002255916595,0.3319349884986877,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8867918848991394,0.4047429859638214,0.3845504224300384,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.8693765997886658,0.3813736736774444,0.2678993344306946,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.8232520818710327,0.3210213482379913,0.3059269487857818,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.7302758097648621,0.2215254455804824,1.0074471235275269,285.21710205078125,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.1798400878906,285.21990966796875,1.0,0.5209240913391113,1.0,1.0,0.0,1.0,-2.7584269046783447,2.7584211826324463,5.728267751692329e-06,1.940639615058899,0.8494652509689331,0.8494652509689331,0.0,122.3210220336914,166.0,23491.990234375,-0.0,1774.203369140625,1.0,282.739990234375,284.3630676269531,290.480224609375,291.9912414550781,293.1499938964844,293.1499938964844,283.04998779296875,36775.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163441181182861,1.0,0.0,0.0,3.4487080574035645,3.44873046875,7.936082511150744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.5673828125,0.0,1326.0205078125,1895.4371337890625,0.0,1742.04736328125,0.8610409498214722,1.0,0.0,3.0,1.0,0.0
12311040,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.8587636947631836,0.3672002255916595,0.3319349884986877,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8867918848991394,0.4047429859638214,0.3845504224300384,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.8693765997886658,0.3813736736774444,0.2678993344306946,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.8232520818710327,0.3210213482379913,0.3059269487857818,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.7302758097648621,0.2215254455804824,1.0074471235275269,285.21710205078125,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.1798400878906,285.21990966796875,1.0,0.5209240913391113,1.0,1.0,0.0,1.0,-2.7584269046783447,2.7584211826324463,5.728267751692329e-06,1.940639615058899,0.8494652509689331,0.8494652509689331,0.0,122.3210220336914,166.0,23491.990234375,-0.0,1774.203369140625,1.0,282.739990234375,284.3630676269531,290.480224609375,291.9912414550781,293.1499938964844,293.1499938964844,283.04998779296875,36775.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163441181182861,1.0,0.0,0.0,3.4487080574035645,3.44873046875,7.936082511150744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.5673828125,0.0,1326.0205078125,1895.4371337890625,0.0,1742.04736328125,0.8610409498214722,1.0,0.0,3.0,1.0,0.0
12311100,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.84702467918396,0.3680173754692077,0.3328820466995239,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8744321465492249,0.406149297952652,0.3861150741577148,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8574376106262207,0.3825134634971618,0.2688662409782409,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.8126571774482727,0.3221617937088012,0.3072526156902313,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7210446000099182,0.2222094088792801,1.0117486715316772,285.3857116699219,285.6263732910156,293.60455322265625,287.5321350097656,293.6059875488281,297.18768310546875,285.39752197265625,1.0,0.5275676250457764,1.0,1.0,0.0,1.0,-2.7693662643432617,2.769360303878784,5.774029432359384e-06,1.948463797569275,0.8490464091300964,0.8490464091300964,0.0,130.29510498046875,166.0,22887.5625,-0.0,1828.494384765625,1.0,282.9927978515625,284.5604553222656,290.4452514648437,291.8733825683594,293.1499938964844,293.1499938964844,283.04998779296875,36642.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066847681999207,1.0,0.0,0.0,3.4368655681610107,3.436887741088867,7.881672559051367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.205078125,0.0,1313.246826171875,1895.4371337890625,0.0,1663.9024658203125,0.8583652973175049,1.0,0.0,3.0,1.0,0.0
12311160,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8367152214050293,0.3689574003219604,0.3340103328227997,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8634681701660156,0.4076606333255768,0.3878320455551147,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8469405770301819,0.3837698996067047,0.2699570655822754,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.802553117275238,0.323395311832428,0.3087078034877777,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.7124009728431702,0.2229745090007782,1.0165469646453855,285.45318603515625,285.66961669921875,293.5696716308594,287.5189514160156,293.5710754394531,297.1962280273437,285.4555358886719,1.0,0.5344063639640808,1.0,1.0,0.0,1.0,-2.7816076278686523,2.781601667404175,5.825435437145643e-06,1.957208037376404,0.8479031324386597,0.8479031324386597,0.0,138.41915893554688,154.0,22831.373046875,-0.0,1885.9473876953125,1.0,283.03985595703125,284.6269226074219,290.4683837890625,291.9403076171875,293.1499938964844,293.1499938964844,283.1499938964844,36537.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030848860740662,1.0,0.0,0.0,3.427912473678589,3.4279346466064453,7.840662874514237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.505859375,0.0,1303.6171875,1895.4371337890625,0.0,1635.182861328125,0.8542508482933044,1.0,0.0,3.0,1.0,0.0
12311220,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8320792317390442,0.3702800273895263,0.33550626039505,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.8591377139091492,0.4102679491043091,0.390576422214508,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8425969481468201,0.3858305215835571,0.27161306142807,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.7984683513641357,0.3255437016487121,0.3109962344169616,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.708675742149353,0.2243054211139679,1.0236002206802368,285.5456237792969,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.20819091796875,285.5465393066406,1.0,0.5391680002212524,1.0,1.0,0.0,1.0,-2.7999260425567627,2.799920082092285,5.903075816604542e-06,1.970436453819275,0.8453242182731628,0.8453242182731628,0.0,143.36529541015625,142.0,22547.095703125,-0.0,1938.393310546875,1.0,283.1462707519531,284.7326354980469,290.4949951171875,291.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,36069.23046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032291293144226,1.0,0.0,0.0,3.3924832344055176,3.392504930496216,7.679425380047178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.486328125,0.0,1265.57861328125,1895.4371337890625,0.0,1636.32958984375,0.844661295413971,1.0,0.0,3.0,1.0,0.0
12311280,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8320792317390442,0.3702800273895263,0.33550626039505,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.8591377139091492,0.4102679491043091,0.390576422214508,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8425969481468201,0.3858305215835571,0.27161306142807,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.7984683513641357,0.3255437016487121,0.3109962344169616,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.708675742149353,0.2243054211139679,1.0236002206802368,285.5456237792969,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.20819091796875,285.5465393066406,1.0,0.5391680002212524,1.0,1.0,0.0,1.0,-2.7999260425567627,2.799920082092285,5.903075816604542e-06,1.970436453819275,0.8453242182731628,0.8453242182731628,0.0,143.36529541015625,142.0,22547.095703125,-0.0,1938.393310546875,1.0,283.1462707519531,284.7326354980469,290.4949951171875,291.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,36069.23046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032291293144226,1.0,0.0,0.0,3.3924832344055176,3.392504930496216,7.679425380047178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.486328125,0.0,1265.57861328125,1895.4371337890625,0.0,1636.32958984375,0.844661295413971,1.0,0.0,3.0,1.0,0.0
12311340,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.8354916572570801,0.3708896934986114,0.3361258506774902,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.863760232925415,0.4122731387615204,0.3925183117389679,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.8466479778289795,0.3872464597225189,0.2726459205150604,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.8029734492301941,0.3272131085395813,0.312597393989563,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7124661803245544,0.2253070771694183,1.028063416481018,285.5592041015625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,297.2135314941406,285.5594177246094,1.0,0.5392166376113892,1.0,1.0,0.0,1.0,-2.811537981033325,2.811532020568848,5.9526619224925525e-06,1.9788726568222048,0.8412121534347534,0.8412121534347534,0.0,141.4987030029297,130.0,22423.71484375,-0.0,1947.9871826171875,1.0,283.1498718261719,284.7539978027344,290.4986267089844,291.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,35387.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104225158691406,1.0,0.0,0.0,3.3392817974090576,3.3393027782440186,7.440453941853775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.6806640625,0.0,1209.9842529296875,1895.4371337890625,0.0,1693.95654296875,0.8317743539810181,1.0,0.0,3.0,1.0,0.0
12311400,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.8354916572570801,0.3708896934986114,0.3361258506774902,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.863760232925415,0.4122731387615204,0.3925183117389679,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.8466479778289795,0.3872464597225189,0.2726459205150604,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.8029734492301941,0.3272131085395813,0.312597393989563,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7124661803245544,0.2253070771694183,1.028063416481018,285.5592041015625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,297.2135314941406,285.5594177246094,1.0,0.5392166376113892,1.0,1.0,0.0,1.0,-2.811537981033325,2.811532020568848,5.9526619224925525e-06,1.9788726568222048,0.8412121534347534,0.8412121534347534,0.0,141.4987030029297,130.0,22423.71484375,-0.0,1947.9871826171875,1.0,283.1498718261719,284.7539978027344,290.4986267089844,291.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,35387.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104225158691406,1.0,0.0,0.0,3.3392817974090576,3.3393027782440186,7.440453941853775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.6806640625,0.0,1209.9842529296875,1895.4371337890625,0.0,1693.95654296875,0.8317743539810181,1.0,0.0,3.0,1.0,0.0
