time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311460,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8438044786453247,0.3711245954036712,0.3361697793006897,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8738751411437988,0.413889616727829,0.3938730955123901,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8558495044708252,0.3882686793804168,0.2732330560684204,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8123834729194641,0.3285623490810394,0.3136911690235138,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.72028648853302,0.2260698676109314,1.0305737257003784,285.5696716308594,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21484375,285.5699462890625,1.0,0.5362802743911743,1.0,1.0,0.0,1.0,-2.818258047103882,2.8182520866394043,5.981561571388738e-06,1.983808636665344,0.8361809253692627,0.8361809253692627,0.0,135.7647705078125,118.0,22265.765625,-0.0,1931.2017822265625,1.0,283.1499938964844,284.7737731933594,290.46343994140625,291.9615478515625,293.1499938964844,293.1499938964844,283.1499938964844,34590.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150871753692627,1.0,0.0,0.0,3.2753124237060547,3.2753329277038574,7.158117227845651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.69091796875,0.0,1145.4327392578125,1895.4371337890625,0.0,1731.7913818359375,0.8163992166519165,1.0,0.0,3.0,1.0,0.0
12311520,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8438044786453247,0.3711245954036712,0.3361697793006897,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8738751411437988,0.413889616727829,0.3938730955123901,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8558495044708252,0.3882686793804168,0.2732330560684204,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8123834729194641,0.3285623490810394,0.3136911690235138,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.72028648853302,0.2260698676109314,1.0305737257003784,285.5696716308594,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21484375,285.5699462890625,1.0,0.5362802743911743,1.0,1.0,0.0,1.0,-2.818258047103882,2.8182520866394043,5.981561571388738e-06,1.983808636665344,0.8361809253692627,0.8361809253692627,0.0,135.7647705078125,118.0,22265.765625,-0.0,1931.2017822265625,1.0,283.1499938964844,284.7737731933594,290.46343994140625,291.9615478515625,293.1499938964844,293.1499938964844,283.1499938964844,34590.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150871753692627,1.0,0.0,0.0,3.2753124237060547,3.2753329277038574,7.158117227845651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.69091796875,0.0,1145.4327392578125,1895.4371337890625,0.0,1731.7913818359375,0.8163992166519165,1.0,0.0,3.0,1.0,0.0
12311580,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8566223382949829,0.3712548613548279,0.3359882831573486,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8888880610466003,0.415336400270462,0.3949349820613861,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8697752952575684,0.3891463875770569,0.2736174762248993,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.825296938419342,0.329774409532547,0.3145278990268707,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.7312632203102112,0.2267325967550277,1.032061219215393,285.5825500488281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2146911621094,285.5829162597656,1.0,0.5315245985984802,1.0,1.0,0.0,1.0,-2.822572469711304,2.822566509246826,6.000237135594944e-06,1.9870198965072632,0.8303614258766174,0.8303614258766174,0.0,127.5899429321289,106.0,22088.142578125,-0.0,1898.751708984375,1.0,283.1499938964844,284.7967529296875,290.41998291015625,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,33720.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156350016593933,1.0,0.0,0.0,3.203385591506958,3.2034051418304443,6.847180316071899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.4560546875,0.0,1075.7691650390625,1895.4371337890625,0.0,1736.2579345703125,0.799193799495697,1.0,0.0,3.0,1.0,0.0
12311640,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8566223382949829,0.3712548613548279,0.3359882831573486,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8888880610466003,0.415336400270462,0.3949349820613861,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8697752952575684,0.3891463875770569,0.2736174762248993,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.825296938419342,0.329774409532547,0.3145278990268707,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.7312632203102112,0.2267325967550277,1.032061219215393,285.5825500488281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2146911621094,285.5829162597656,1.0,0.5315245985984802,1.0,1.0,0.0,1.0,-2.822572469711304,2.822566509246826,6.000237135594944e-06,1.9870198965072632,0.8303614258766174,0.8303614258766174,0.0,127.5899429321289,106.0,22088.142578125,-0.0,1898.751708984375,1.0,283.1499938964844,284.7967529296875,290.41998291015625,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,33720.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156350016593933,1.0,0.0,0.0,3.203385591506958,3.2034051418304443,6.847180316071899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.4560546875,0.0,1075.7691650390625,1895.4371337890625,0.0,1736.2579345703125,0.799193799495697,1.0,0.0,3.0,1.0,0.0
12311700,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59210205078125,0.8648018836975098,0.3713120222091675,0.335860013961792,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8982066512107849,0.4160277545452118,0.3954038023948669,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8785601854324341,0.3895657658576965,0.2737720012664795,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8331190943717957,0.3303572237491607,0.3148933947086334,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.7380111217498779,0.2270511835813522,1.0326049327850342,285.5921325683594,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.21441650390625,285.5928039550781,1.0,0.5287011861801147,1.0,1.0,0.0,1.0,-2.824260234832764,2.824254274368286,6.007576757838251e-06,1.9882889986038208,0.8272129893302917,0.8272129893302917,0.0,122.89553833007812,106.0,21985.724609375,-0.0,1878.8228759765625,1.0,283.1499938964844,284.8124084472656,290.3999328613281,291.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,33109.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147453427314758,1.0,0.0,0.0,3.1575698852539062,3.1575889587402344,6.652720117017452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.89404296875,0.0,1032.5123291015625,1895.4371337890625,0.0,1729.0068359375,0.7910037636756897,1.0,0.0,3.0,1.0,0.0
12311760,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.874291181564331,0.3713687658309936,0.335723340511322,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.909002125263214,0.416704773902893,0.3958487212657928,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.8886554837226868,0.3899795114994049,0.2739151120185852,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.8420650959014893,0.330931544303894,0.3152397572994232,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.7457810640335083,0.2273685038089752,1.0330860614776611,285.5985107421875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.214111328125,285.5990295410156,1.0,0.5256670117378235,1.0,1.0,0.0,1.0,-2.8257973194122314,2.825791120529175,6.01427564106416e-06,1.9894500970840447,0.8238493800163269,0.8238493800163269,0.0,117.9076156616211,94.0,21900.787109375,-0.0,1857.21826171875,1.0,283.1499938964844,284.8233337402344,290.3824462890625,291.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,32804.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134228944778442,1.0,0.0,0.0,3.125250577926636,3.1252691745758057,6.517229280689207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.3359375,0.0,1003.4984741210938,1895.4371337890625,0.0,1718.25146484375,0.7805711030960083,1.0,0.0,3.0,1.0,0.0
12311820,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.8976395726203918,0.371494710445404,0.335431158542633,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.9374379515647888,0.4180320501327514,0.3966818749904632,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.9136778712272644,0.3908060193061828,0.274177223443985,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.8642213940620422,0.3320696055889129,0.3158917129039764,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.7651335000991821,0.2280137091875076,1.033951759338379,285.617919921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2134704589844,285.6185607910156,1.0,0.5191440582275391,1.0,1.0,0.0,1.0,-2.8285861015319824,2.828579902648926,6.026461505825864e-06,1.9915677309036253,0.8167506456375122,0.8167506456375122,0.0,107.31287384033205,82.0,21708.576171875,-0.0,1810.507568359375,1.0,283.1499938964844,284.85369873046875,290.3526306152344,291.8131103515625,293.1499938964844,293.1499938964844,283.1499938964844,31856.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100068926811218,1.0,0.0,0.0,3.0420753955841064,3.042093276977539,6.17494720245304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.041015625,0.0,930.3196411132812,1895.4371337890625,0.0,1690.6031494140625,0.7608049511909485,1.0,0.0,3.0,1.0,0.0
12311880,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.8976395726203918,0.371494710445404,0.335431158542633,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.9374379515647888,0.4180320501327514,0.3966818749904632,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.9136778712272644,0.3908060193061828,0.274177223443985,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.8642213940620422,0.3320696055889129,0.3158917129039764,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.7651335000991821,0.2280137091875076,1.033951759338379,285.617919921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2134704589844,285.6185607910156,1.0,0.5191440582275391,1.0,1.0,0.0,1.0,-2.8285861015319824,2.828579902648926,6.026461505825864e-06,1.9915677309036253,0.8167506456375122,0.8167506456375122,0.0,107.31287384033205,82.0,21708.576171875,-0.0,1810.507568359375,1.0,283.1499938964844,284.85369873046875,290.3526306152344,291.8131103515625,293.1499938964844,293.1499938964844,283.1499938964844,31856.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100068926811218,1.0,0.0,0.0,3.0420753955841064,3.042093276977539,6.17494720245304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.041015625,0.0,930.3196411132812,1895.4371337890625,0.0,1690.6031494140625,0.7608049511909485,1.0,0.0,3.0,1.0,0.0
12311940,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.9304924011230468,0.3716424405574798,0.3351361155509949,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.9714359641075134,0.4193339943885803,0.3974664807319641,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9489548206329346,0.3916402757167816,0.2744266986846924,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8939419388771057,0.3332043588161468,0.3165158331394195,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.7911573648452759,0.2286856919527053,1.0348185300827026,285.6409606933594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2130126953125,285.6417541503906,1.0,0.512215793132782,1.0,1.0,0.0,1.0,-2.831265687942505,2.831259489059448,6.038190349499928e-06,1.993606686592102,0.8091708421707153,0.8091708421707153,0.0,96.16674041748048,70.0,21514.1796875,-0.0,1760.87255859375,1.0,283.1499938964844,284.88800048828125,290.3280029296875,291.7753295898437,293.1499938964844,293.1499938964844,283.1499938964844,30883.009765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063191533088684,1.0,0.0,0.0,2.9548256397247314,2.9548428058624268,5.825820039717655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.05322265625,0.0,857.5606689453125,1895.4371337890625,0.0,1660.9752197265625,0.740114688873291,1.0,0.0,3.0,1.0,0.0
12312000,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.9304924011230468,0.3716424405574798,0.3351361155509949,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.9714359641075134,0.4193339943885803,0.3974664807319641,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9489548206329346,0.3916402757167816,0.2744266986846924,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8939419388771057,0.3332043588161468,0.3165158331394195,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.7911573648452759,0.2286856919527053,1.0348185300827026,285.6409606933594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2130126953125,285.6417541503906,1.0,0.512215793132782,1.0,1.0,0.0,1.0,-2.831265687942505,2.831259489059448,6.038190349499928e-06,1.993606686592102,0.8091708421707153,0.8091708421707153,0.0,96.16674041748048,70.0,21514.1796875,-0.0,1760.87255859375,1.0,283.1499938964844,284.88800048828125,290.3280029296875,291.7753295898437,293.1499938964844,293.1499938964844,283.1499938964844,30883.009765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063191533088684,1.0,0.0,0.0,2.9548256397247314,2.9548428058624268,5.825820039717655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.05322265625,0.0,857.5606689453125,1895.4371337890625,0.0,1660.9752197265625,0.740114688873291,1.0,0.0,3.0,1.0,0.0
12312060,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9623907208442688,0.3697733879089355,0.3334944546222687,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.9974405169487,0.4184564054012298,0.396724671125412,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.979078471660614,0.3903733789920807,0.273589551448822,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9246866106987,0.3321316838264465,0.3156006634235382,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8153141140937805,0.2270617187023162,1.0281600952148438,285.66046142578125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19140625,285.6608581542969,1.0,0.5041034817695618,1.0,1.0,0.0,1.0,-2.8182880878448486,2.818282127380371,5.983415576338302e-06,1.9846938848495483,0.8010843396186829,0.8010843396186829,0.0,86.70586395263672,88.0,21230.8515625,-0.0,1695.4940185546875,1.0,283.1499938964844,284.9198608398437,290.3048095703125,291.73712158203125,293.1499938964844,293.1499938964844,283.1499938964844,29896.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025335431098938,1.0,0.0,0.0,2.864105224609375,2.864121437072754,5.473577857628698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.70263671875,0.0,786.1416015625,1895.4371337890625,0.0,1630.804443359375,0.7186426520347595,1.0,0.0,3.0,1.0,0.0
12312120,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9623907208442688,0.3697733879089355,0.3334944546222687,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.9974405169487,0.4184564054012298,0.396724671125412,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.979078471660614,0.3903733789920807,0.273589551448822,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9246866106987,0.3321316838264465,0.3156006634235382,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8153141140937805,0.2270617187023162,1.0281600952148438,285.66046142578125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19140625,285.6608581542969,1.0,0.5041034817695618,1.0,1.0,0.0,1.0,-2.8182880878448486,2.818282127380371,5.983415576338302e-06,1.9846938848495483,0.8010843396186829,0.8010843396186829,0.0,86.70586395263672,88.0,21230.8515625,-0.0,1695.4940185546875,1.0,283.1499938964844,284.9198608398437,290.3048095703125,291.73712158203125,293.1499938964844,293.1499938964844,283.1499938964844,29896.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025335431098938,1.0,0.0,0.0,2.864105224609375,2.864121437072754,5.473577857628698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.70263671875,0.0,786.1416015625,1895.4371337890625,0.0,1630.804443359375,0.7186426520347595,1.0,0.0,3.0,1.0,0.0
12312180,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.9565168619155884,0.3688811957836151,0.3325861990451813,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.9937251806259156,0.4184427857398987,0.3966068923473358,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.9743055105209352,0.3900412917137146,0.2732712626457214,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.9190553426742554,0.3319180309772491,0.3152869939804077,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.8103762269020081,0.2262583076953888,1.0240139961242676,285.6840515136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1803283691406,285.6849975585937,1.0,0.5046005845069885,1.0,1.0,0.0,1.0,-2.8113274574279785,2.811321496963501,5.95383016843698e-06,1.979758143424988,0.7925965189933777,0.7925965189933777,0.0,87.77604675292969,106.0,20973.490234375,-0.0,1690.1129150390625,1.0,283.1499938964844,284.956787109375,290.2803955078125,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,28895.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980459690093994,1.0,0.0,0.0,2.7702386379241943,2.770254135131836,5.120681407788652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.58447265625,0.0,716.6170654296875,1895.4371337890625,0.0,1595.366455078125,0.696469247341156,1.0,0.0,3.0,1.0,0.0
12312240,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.9565168619155884,0.3688811957836151,0.3325861990451813,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.9937251806259156,0.4184427857398987,0.3966068923473358,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.9743055105209352,0.3900412917137146,0.2732712626457214,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.9190553426742554,0.3319180309772491,0.3152869939804077,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.8103762269020081,0.2262583076953888,1.0240139961242676,285.6840515136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1803283691406,285.6849975585937,1.0,0.5046005845069885,1.0,1.0,0.0,1.0,-2.8113274574279785,2.811321496963501,5.95383016843698e-06,1.979758143424988,0.7925965189933777,0.7925965189933777,0.0,87.77604675292969,106.0,20973.490234375,-0.0,1690.1129150390625,1.0,283.1499938964844,284.956787109375,290.2803955078125,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,28895.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980459690093994,1.0,0.0,0.0,2.7702386379241943,2.770254135131836,5.120681407788652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.58447265625,0.0,716.6170654296875,1895.4371337890625,0.0,1595.366455078125,0.696469247341156,1.0,0.0,3.0,1.0,0.0
12312300,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.9440261125564576,0.3685759007930755,0.3323997855186462,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.9845020174980164,0.4185764193534851,0.3968207538127899,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.96318781375885,0.3900291621685028,0.2733270525932312,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.907135248184204,0.331970602273941,0.3154210150241852,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8006144762039185,0.2260343432426452,1.0233819484710691,285.7018737792969,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1769104003906,285.7032470703125,1.0,0.5067998766899109,1.0,1.0,0.0,1.0,-2.810826063156128,2.8108201026916504,5.95177334616892e-06,1.9794381856918333,0.7883126735687256,0.7883126735687256,0.0,90.99044036865234,106.0,20850.140625,-0.0,1704.7652587890625,1.0,283.1499938964844,284.9817810058594,290.2691650390625,291.67608642578125,293.1499938964844,293.1499938964844,283.1499938964844,28230.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956740021705627,1.0,0.0,0.0,2.7150511741638184,2.7150659561157227,4.918688887300959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.326171875,0.0,677.2791137695312,1895.4371337890625,0.0,1576.781494140625,0.6861405372619629,1.0,0.0,3.0,1.0,0.0
12312360,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.927839696407318,0.3683115243911743,0.3323142826557159,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.9715365767478944,0.4187588691711426,0.397146612405777,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.9481183886528016,0.390065997838974,0.2734667658805847,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.8934708833694458,0.3320803344249725,0.315674364566803,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.7884513139724731,0.2258833348751068,1.0233802795410156,285.716552734375,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1743469238281,285.7177734375,1.0,0.5099570751190186,1.0,1.0,0.0,1.0,-2.8115830421447754,2.811577081680298,5.955073447694304e-06,1.9800184965133667,0.7839327454566956,0.7839327454566956,0.0,95.44974517822266,124.0,20757.05859375,-0.0,1727.290283203125,1.0,283.1499938964844,285.0017395019531,290.25946044921875,291.6598815917969,293.1499938964844,293.1499938964844,283.1499938964844,27872.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933937668800354,1.0,0.0,0.0,2.674241065979004,2.67425537109375,4.771933959091257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.55908203125,0.0,649.8469848632812,1895.4371337890625,0.0,1559.0126953125,0.6738032102584839,1.0,0.0,3.0,1.0,0.0
12312420,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8942372798919678,0.3678470253944397,0.3323161900043487,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.9380095601081848,0.4191988110542297,0.3979958295822143,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.9127268195152284,0.3902158737182617,0.2738924026489258,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.8641900420188904,0.3323984146118164,0.316401869058609,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.7623993158340454,0.2257203310728073,1.0246219635009766,285.7554016113281,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.17071533203125,285.75689697265625,1.0,0.518307089805603,1.0,1.0,0.0,1.0,-2.815480947494507,2.8154749870300293,5.971833616058575e-06,1.9828828573226929,0.7752014994621277,0.7752014994621277,0.0,107.14784240722656,142.0,20557.86328125,-0.0,1789.3873291015625,1.0,283.1499938964844,285.0527648925781,290.2416687011719,291.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,26826.546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890692710876465,1.0,0.0,0.0,2.576860189437866,2.576873540878296,4.430727358339937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.27001953125,0.0,586.4136352539062,1895.4371337890625,0.0,1525.580322265625,0.6508078575134277,1.0,0.0,3.0,1.0,0.0
12312480,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8942372798919678,0.3678470253944397,0.3323161900043487,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.9380095601081848,0.4191988110542297,0.3979958295822143,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.9127268195152284,0.3902158737182617,0.2738924026489258,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.8641900420188904,0.3323984146118164,0.316401869058609,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.7623993158340454,0.2257203310728073,1.0246219635009766,285.7554016113281,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.17071533203125,285.75689697265625,1.0,0.518307089805603,1.0,1.0,0.0,1.0,-2.815480947494507,2.8154749870300293,5.971833616058575e-06,1.9828828573226929,0.7752014994621277,0.7752014994621277,0.0,107.14784240722656,142.0,20557.86328125,-0.0,1789.3873291015625,1.0,283.1499938964844,285.0527648925781,290.2416687011719,291.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,26826.546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890692710876465,1.0,0.0,0.0,2.576860189437866,2.576873540878296,4.430727358339937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.27001953125,0.0,586.4136352539062,1895.4371337890625,0.0,1525.580322265625,0.6508078575134277,1.0,0.0,3.0,1.0,0.0
12312540,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8644878268241882,0.3674217164516449,0.3324569165706634,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.9038270711898804,0.4196754693984985,0.3989936709403991,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8820047378540039,0.3904087543487549,0.2744311392307281,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.8374841809272766,0.332779586315155,0.3173057436943054,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7388296127319336,0.2256660908460617,1.026913285255432,285.799560546875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1682434082031,285.8012390136719,1.0,0.5284274220466614,1.0,1.0,0.0,1.0,-2.82133412361145,2.8213281631469727,5.996964318910614e-06,1.9871431589126587,0.7665056586265564,0.7665056586265564,0.0,121.42095184326172,160.0,20365.0859375,-0.0,1867.111572265625,1.0,283.1499938964844,285.10894775390625,290.2252197265625,291.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,25761.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851478815078735,1.0,0.0,0.0,2.4788947105407715,2.478907346725464,4.1002425632541417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.72021484375,0.0,526.7996215820312,1895.4371337890625,0.0,1495.572265625,0.6276565194129944,1.0,0.0,3.0,1.0,0.0
12312600,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8644878268241882,0.3674217164516449,0.3324569165706634,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.9038270711898804,0.4196754693984985,0.3989936709403991,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8820047378540039,0.3904087543487549,0.2744311392307281,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.8374841809272766,0.332779586315155,0.3173057436943054,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7388296127319336,0.2256660908460617,1.026913285255432,285.799560546875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1682434082031,285.8012390136719,1.0,0.5284274220466614,1.0,1.0,0.0,1.0,-2.82133412361145,2.8213281631469727,5.996964318910614e-06,1.9871431589126587,0.7665056586265564,0.7665056586265564,0.0,121.42095184326172,160.0,20365.0859375,-0.0,1867.111572265625,1.0,283.1499938964844,285.10894775390625,290.2252197265625,291.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,25761.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851478815078735,1.0,0.0,0.0,2.4788947105407715,2.478907346725464,4.1002425632541417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.72021484375,0.0,526.7996215820312,1895.4371337890625,0.0,1495.572265625,0.6276565194129944,1.0,0.0,3.0,1.0,0.0
12312660,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.8393352031707764,0.3670195639133453,0.3326795697212219,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8766084909439087,0.4201584160327911,0.4000647962093353,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8559037446975708,0.390620470046997,0.2750316262245178,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.8145323395729065,0.3331770300865173,0.3182956278324127,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.7186696529388428,0.2256737053394317,1.029818773269653,285.84844970703125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1664733886719,285.85028076171875,1.0,0.5395439863204956,1.0,1.0,0.0,1.0,-2.8282902240753174,2.82828426361084,6.0268648667261004e-06,1.9921889305114744,0.757943332195282,0.757943332195282,0.0,137.31532287597656,163.0,20173.095703125,-0.0,1954.744873046875,1.0,283.1499938964844,285.1697692871094,290.2090759277344,291.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,24679.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814770102500916,1.0,0.0,0.0,2.381040573120117,2.3810524940490723,3.78291872493719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.34765625,0.0,471.291748046875,1895.4371337890625,0.0,1467.7523193359375,0.6044980883598328,1.0,0.0,3.0,1.0,0.0
12312720,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.8393352031707764,0.3670195639133453,0.3326795697212219,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8766084909439087,0.4201584160327911,0.4000647962093353,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8559037446975708,0.390620470046997,0.2750316262245178,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.8145323395729065,0.3331770300865173,0.3182956278324127,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.7186696529388428,0.2256737053394317,1.029818773269653,285.84844970703125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1664733886719,285.85028076171875,1.0,0.5395439863204956,1.0,1.0,0.0,1.0,-2.8282902240753174,2.82828426361084,6.0268648667261004e-06,1.9921889305114744,0.757943332195282,0.757943332195282,0.0,137.31532287597656,163.0,20173.095703125,-0.0,1954.744873046875,1.0,283.1499938964844,285.1697692871094,290.2090759277344,291.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,24679.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814770102500916,1.0,0.0,0.0,2.381040573120117,2.3810524940490723,3.78291872493719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.34765625,0.0,471.291748046875,1895.4371337890625,0.0,1467.7523193359375,0.6044980883598328,1.0,0.0,3.0,1.0,0.0
12312780,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.8254834413528442,0.3666612803936004,0.3327403962612152,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8616493344306946,0.4206530451774597,0.4009397029876709,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8417636752128601,0.3908635973930359,0.2754994630813598,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.800763726234436,0.3335902988910675,0.3190940022468567,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7064024209976196,0.2257381677627563,1.0320038795471191,285.90057373046875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1653137207031,285.9024658203125,1.0,0.5466375350952148,1.0,1.0,0.0,1.0,-2.833564281463623,2.8335580825805664,6.049694547982654e-06,1.996069312095642,0.749587893486023,0.749587893486023,0.0,148.0330810546875,151.0,19967.4453125,-0.0,2015.02783203125,1.0,283.1499938964844,285.2339172363281,290.1929016113281,291.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,23582.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778458952903748,1.0,0.0,0.0,2.283907651901245,2.283918857574463,3.4805708537533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.463134765625,0.0,420.0317687988281,1895.4371337890625,0.0,1440.4964599609375,0.5814613103866577,1.0,0.0,3.0,1.0,0.0
12312840,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.8254834413528442,0.3666612803936004,0.3327403962612152,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8616493344306946,0.4206530451774597,0.4009397029876709,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8417636752128601,0.3908635973930359,0.2754994630813598,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.800763726234436,0.3335902988910675,0.3190940022468567,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7064024209976196,0.2257381677627563,1.0320038795471191,285.90057373046875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1653137207031,285.9024658203125,1.0,0.5466375350952148,1.0,1.0,0.0,1.0,-2.833564281463623,2.8335580825805664,6.049694547982654e-06,1.996069312095642,0.749587893486023,0.749587893486023,0.0,148.0330810546875,151.0,19967.4453125,-0.0,2015.02783203125,1.0,283.1499938964844,285.2339172363281,290.1929016113281,291.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,23582.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778458952903748,1.0,0.0,0.0,2.283907651901245,2.283918857574463,3.4805708537533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.463134765625,0.0,420.0317687988281,1895.4371337890625,0.0,1440.4964599609375,0.5814613103866577,1.0,0.0,3.0,1.0,0.0
12312900,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.8235433101654053,0.3665168285369873,0.3326530456542969,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.8597873449325562,0.4209171235561371,0.4012388288974762,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.8399588465690613,0.3910119235515594,0.2756374180316925,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7989866733551025,0.3338150978088379,0.3193566799163818,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.7047128081321716,0.2258035987615585,1.0325193405151367,285.9306945800781,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1650695800781,285.9329833984375,1.0,0.547455906867981,1.0,1.0,0.0,1.0,-2.834922313690185,2.834916114807129,6.055670382920653e-06,1.9971132278442385,0.7455471158027649,0.7455471158027649,0.0,149.60675048828125,151.0,19840.22265625,-0.0,2024.8509521484373,1.0,283.1499938964844,285.2710876464844,290.18438720703125,291.5278625488281,293.1499938964844,293.1499938964844,283.1499938964844,22876.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759371161460876,1.0,0.0,0.0,2.228434085845948,2.228444814682007,3.31354556237784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.890625,0.0,392.1075744628906,1895.4371337890625,0.0,1426.275634765625,0.5709641575813293,1.0,0.0,3.0,1.0,0.0
12312960,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8239797949790955,0.3664055466651916,0.3325248658657074,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8605499863624573,0.4212006628513336,0.4014806747436523,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8406089544296265,0.3911874890327453,0.2757385969161987,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.7997353672981262,0.334060937166214,0.3195623159408569,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7053001523017883,0.225901111960411,1.032805562019348,285.9547119140625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1651611328125,285.9566345214844,1.0,0.5471773743629456,1.0,1.0,0.0,1.0,-2.8357722759246826,2.835766077041626,6.05943432674394e-06,1.9977775812149048,0.7414923906326294,0.7414923906326294,0.0,149.19737243652344,139.0,19740.822265625,-0.0,2024.26220703125,1.0,283.1499938964844,285.30035400390625,290.1764831542969,291.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,22473.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739994883537292,1.0,0.0,0.0,2.187981367111206,2.1879916191101074,3.194336102296802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.629150390625,0.0,373.0248718261719,1895.4371337890625,0.0,1411.916259765625,0.5586485862731934,1.0,0.0,3.0,1.0,0.0
12313020,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.8295162916183472,0.3662874698638916,0.3322150707244873,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8672792911529541,0.421834260225296,0.401872456073761,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8467774987220764,0.391627550125122,0.2758885622024536,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.8061922788619995,0.3346225619316101,0.3198862075805664,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.7109205722808838,0.2261978089809417,1.0331131219863892,286.0115966796875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16619873046875,286.0136413574219,1.0,0.5442647337913513,1.0,1.0,0.0,1.0,-2.836810111999512,2.836804151535034,6.0641064010269474e-06,1.9986259937286377,0.7337301969528198,0.7337301969528198,0.0,144.6221466064453,127.0,19502.4609375,-0.0,2003.828857421875,1.0,283.1499938964844,285.36968994140625,290.1602478027344,291.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,21354.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697549819946289,1.0,0.0,0.0,2.093626976013184,2.093636512756348,2.924771820289607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.28662109375,0.0,330.15460205078125,1895.4371337890625,0.0,1380.7330322265625,0.5361310839653015,1.0,0.0,3.0,1.0,0.0
12313080,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.8295162916183472,0.3662874698638916,0.3322150707244873,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8672792911529541,0.421834260225296,0.401872456073761,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8467774987220764,0.391627550125122,0.2758885622024536,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.8061922788619995,0.3346225619316101,0.3198862075805664,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.7109205722808838,0.2261978089809417,1.0331131219863892,286.0115966796875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16619873046875,286.0136413574219,1.0,0.5442647337913513,1.0,1.0,0.0,1.0,-2.836810111999512,2.836804151535034,6.0641064010269474e-06,1.9986259937286377,0.7337301969528198,0.7337301969528198,0.0,144.6221466064453,127.0,19502.4609375,-0.0,2003.828857421875,1.0,283.1499938964844,285.36968994140625,290.1602478027344,291.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,21354.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697549819946289,1.0,0.0,0.0,2.093626976013184,2.093636512756348,2.924771820289607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.28662109375,0.0,330.15460205078125,1895.4371337890625,0.0,1380.7330322265625,0.5361310839653015,1.0,0.0,3.0,1.0,0.0
12313140,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.8398584723472595,0.3663006424903869,0.3319040238857269,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8794968128204346,0.4225566685199737,0.4022208154201507,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.8581274151802063,0.3921854197978973,0.2760270833969116,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.8171764016151428,0.335276186466217,0.3201704621315002,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.7204462289810181,0.2266269326210022,1.0334187746047974,286.0721130371094,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1683044433594,286.0743103027344,1.0,0.5393699407577515,1.0,1.0,0.0,1.0,-2.837730407714844,2.837724208831787,6.0682596085825935e-06,1.999382734298706,0.7263899445533752,0.7263899445533752,0.0,136.83331298828125,115.0,19258.3203125,-0.0,1967.6390380859373,1.0,283.1499938964844,285.4425964355469,290.1450500488281,291.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,20226.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651245355606079,1.0,0.0,0.0,2.0012803077697754,2.001289129257202,2.6724478630058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.00927734375,0.0,291.2962646484375,1895.4371337890625,0.0,1347.1484375,0.5169917941093445,1.0,0.0,3.0,1.0,0.0
12313200,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.8398584723472595,0.3663006424903869,0.3319040238857269,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8794968128204346,0.4225566685199737,0.4022208154201507,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.8581274151802063,0.3921854197978973,0.2760270833969116,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.8171764016151428,0.335276186466217,0.3201704621315002,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.7204462289810181,0.2266269326210022,1.0334187746047974,286.0721130371094,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1683044433594,286.0743103027344,1.0,0.5393699407577515,1.0,1.0,0.0,1.0,-2.837730407714844,2.837724208831787,6.0682596085825935e-06,1.999382734298706,0.7263899445533752,0.7263899445533752,0.0,136.83331298828125,115.0,19258.3203125,-0.0,1967.6390380859373,1.0,283.1499938964844,285.4425964355469,290.1450500488281,291.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,20226.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651245355606079,1.0,0.0,0.0,2.0012803077697754,2.001289129257202,2.6724478630058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.00927734375,0.0,291.2962646484375,1895.4371337890625,0.0,1347.1484375,0.5169917941093445,1.0,0.0,3.0,1.0,0.0
12313260,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.8544809818267822,0.3663443922996521,0.3315841555595398,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.8964216113090515,0.4232914745807647,0.4025360345840454,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.8741048574447632,0.3927673995494842,0.2761529684066772,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.8315041661262512,0.3359562456607818,0.3204309344291687,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.7328947186470032,0.2271341681480407,1.0338243246078491,286.1169738769531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1707763671875,286.11871337890625,1.0,0.5333459377288818,1.0,1.0,0.0,1.0,-2.8386764526367188,2.838670492172241,6.072530140954768e-06,2.000160217285156,0.7191519737243652,0.7191519737243652,0.0,127.25202178955078,103.0,19075.30078125,-0.0,1922.79052734375,1.0,283.1499938964844,285.4963684082031,290.1341552734375,291.4306945800781,293.1499938964844,293.1499938964844,283.1499938964844,19663.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66079181432724,1.0,0.0,0.0,1.937993049621582,1.93800151348114,2.506096734578023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.399169921875,0.0,267.28826904296875,1895.4371337890625,0.0,1316.142578125,0.5025343894958496,1.0,0.0,3.0,1.0,0.0
