time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313320,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.8544809818267822,0.3663443922996521,0.3315841555595398,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.8964216113090515,0.4232914745807647,0.4025360345840454,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.8741048574447632,0.3927673995494842,0.2761529684066772,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.8315041661262512,0.3359562456607818,0.3204309344291687,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.7328947186470032,0.2271341681480407,1.0338243246078491,286.1169738769531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1707763671875,286.11871337890625,1.0,0.5333459377288818,1.0,1.0,0.0,1.0,-2.8386764526367188,2.838670492172241,6.072530140954768e-06,2.000160217285156,0.7191519737243652,0.7191519737243652,0.0,127.25202178955078,103.0,19075.30078125,-0.0,1922.79052734375,1.0,283.1499938964844,285.4963684082031,290.1341552734375,291.4306945800781,293.1499938964844,293.1499938964844,283.1499938964844,19663.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66079181432724,1.0,0.0,0.0,1.937993049621582,1.93800151348114,2.506096734578023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.399169921875,0.0,267.28826904296875,1895.4371337890625,0.0,1316.142578125,0.5025343894958496,1.0,0.0,3.0,1.0,0.0
12313380,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8638712167739868,0.3663563132286072,0.3313954174518585,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.9071121215820312,0.4236541986465454,0.4026704132556915,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.8842566609382629,0.3930552899837494,0.2761988639831543,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.8404405117034912,0.3363013863563537,0.3205452561378479,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.740665853023529,0.2274114787578582,1.034034013748169,286.1368103027344,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1719970703125,286.1383972167969,1.0,0.5299211144447327,1.0,1.0,0.0,1.0,-2.8390560150146484,2.839049816131592,6.074268185329856e-06,2.0004844665527344,0.7154222726821899,0.7154222726821899,0.0,121.849365234375,103.0,18990.0625,-0.0,1897.2427978515625,1.0,283.1499938964844,285.5202331542969,290.12957763671875,291.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,19468.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587752103805542,1.0,0.0,0.0,1.9103025197982788,1.9103107452392576,2.4349927230105095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.536376953125,0.0,257.4164123535156,1895.4371337890625,0.0,1301.852294921875,0.4963159561157226,1.0,0.0,3.0,1.0,0.0
12313440,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.8737454414367676,0.3663603663444519,0.3312086462974548,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537170410156,0.919026255607605,0.4239735007286072,0.4027740359306335,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.8948071002960205,0.393310397863388,0.2762292623519897,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8498039245605469,0.3366125524044037,0.3206378817558288,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.7488194108009338,0.227672129869461,1.0342228412628174,286.1537170410156,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1730651855469,286.1551818847656,1.0,0.5266354084014893,1.0,1.0,0.0,1.0,-2.839331150054932,2.839324951171875,6.075549663364654e-06,2.000730276107788,0.7119967341423035,0.7119967341423035,0.0,116.6980972290039,91.0,18915.544921875,-0.0,1872.7398681640625,1.0,283.1499938964844,285.54058837890625,290.12567138671875,291.41241455078125,293.1499938964844,293.1499938964844,283.1499938964844,19329.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570576429367065,1.0,0.0,0.0,1.886888027191162,1.886896133422852,2.3756673783736925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.2841796875,0.0,249.3612670898437,1895.4371337890625,0.0,1289.7523193359375,0.4911130666732788,1.0,0.0,3.0,1.0,0.0
12313500,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.8854135870933533,0.3663582801818847,0.3310030996799469,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.933376967906952,0.4242920875549316,0.402862399816513,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700744628906,0.9072178602218628,0.3935657739639282,0.2762495279312134,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16998291015625,0.8609321713447571,0.3369289636611938,0.320721834897995,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.758529007434845,0.2279469966888427,1.0344136953353882,286.1701354980469,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.17413330078125,286.1715087890625,1.0,0.5231065154075623,1.0,1.0,0.0,1.0,-2.8395450115203857,2.839538812637329,6.076572844904149e-06,2.00093412399292,0.7084457874298096,0.7084457874298096,0.0,111.1987075805664,91.0,18841.513671875,-0.0,1846.4503173828125,1.0,283.1499938964844,285.5603942871094,290.1217956542969,291.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,19216.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554052829742432,1.0,0.0,0.0,1.8642776012420648,1.8642857074737549,2.319073928447324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.034423828125,0.0,241.8343200683593,1895.4371337890625,0.0,1278.1744384765625,0.486140638589859,1.0,0.0,3.0,1.0,0.0
12313560,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8986364006996155,0.3663500547409057,0.330788254737854,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.9491435885429382,0.4245995879173279,0.4029350578784942,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.9224005937576294,0.3938125967979431,0.2762603461742401,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8737040162086487,0.3372385203838348,0.3207949995994568,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.76969975233078,0.2282243371009826,1.0345990657806396,286.1856994628906,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1751403808594,286.18701171875,1.0,0.5194925665855408,1.0,1.0,0.0,1.0,-2.83969783782959,2.8396918773651123,6.077333182474831e-06,2.001094341278076,0.7049130797386169,0.7049130797386169,0.0,105.59912872314452,79.0,18770.310546875,-0.0,1819.576171875,1.0,283.1499938964844,285.57916259765625,290.1179504394531,291.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,19129.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653864324092865,1.0,0.0,0.0,1.8430343866348269,1.843042254447937,2.2665236087959786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.905029296875,0.0,234.9759063720703,1895.4371337890625,0.0,1267.4327392578125,0.4815132319927215,1.0,0.0,3.0,1.0,0.0
12313620,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.9335234761238098,0.3663220107555389,0.3303382396697998,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.9824171662330629,0.4251931607723236,0.403048425912857,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.9591001272201538,0.3942898511886596,0.2762622237205505,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.9052942991256714,0.3378432691097259,0.3209175765514374,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.7974076271057129,0.2287858426570892,1.034962177276611,286.2151794433594,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17706298828125,286.2164306640625,1.0,0.5120724439620972,1.0,1.0,0.0,1.0,-2.839879512786865,2.8398733139038086,6.0783177104895e-06,2.0013253688812256,0.6979093551635742,0.6979093551635742,0.0,94.1899871826172,82.0,18634.30078125,-0.0,1764.6099853515625,1.0,283.1499938964844,285.6147155761719,290.1103820800781,291.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,19005.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510069966316223,1.0,0.0,0.0,1.8034794330596924,1.803487062454224,2.1702800268030842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.9013671875,0.0,222.7154235839844,1895.4371337890625,0.0,1247.6588134765625,0.4730018675327301,1.0,0.0,3.0,1.0,0.0
12313680,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.9335234761238098,0.3663220107555389,0.3303382396697998,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.9824171662330629,0.4251931607723236,0.403048425912857,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.9591001272201538,0.3942898511886596,0.2762622237205505,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.9052942991256714,0.3378432691097259,0.3209175765514374,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.7974076271057129,0.2287858426570892,1.034962177276611,286.2151794433594,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17706298828125,286.2164306640625,1.0,0.5120724439620972,1.0,1.0,0.0,1.0,-2.839879512786865,2.8398733139038086,6.0783177104895e-06,2.0013253688812256,0.6979093551635742,0.6979093551635742,0.0,94.1899871826172,82.0,18634.30078125,-0.0,1764.6099853515625,1.0,283.1499938964844,285.6147155761719,290.1103820800781,291.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,19005.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510069966316223,1.0,0.0,0.0,1.8034794330596924,1.803487062454224,2.1702800268030842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.9013671875,0.0,222.7154235839844,1895.4371337890625,0.0,1247.6588134765625,0.4730018675327301,1.0,0.0,3.0,1.0,0.0
12313740,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.954862892627716,0.3662724792957306,0.3300873041152954,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447509765625,0.9985014200210572,0.4257555603981018,0.4033163785934448,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.9785595536231996,0.3947464525699615,0.2764175832271576,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445983886719,0.9267385601997375,0.3384255170822143,0.3212476670742035,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8142588138580322,0.2293453812599182,1.036412000656128,286.2447204589844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1788024902344,286.2460327148437,1.0,0.5090827941894531,1.0,1.0,0.0,1.0,-2.842219114303589,2.842213153839112,6.08851587458048e-06,2.0030627250671387,0.6910257339477539,0.6910257339477539,0.0,88.56765747070312,100.0,18514.28515625,-0.0,1740.984619140625,1.0,283.1499938964844,285.649658203125,290.10308837890625,291.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,18925.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483369469642639,1.0,0.0,0.0,1.7667174339294434,1.766724944114685,2.082704071426633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.585205078125,0.0,211.8587646484375,1895.4371337890625,0.0,1229.3515625,0.465197741985321,1.0,0.0,3.0,1.0,0.0
12313800,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.954862892627716,0.3662724792957306,0.3300873041152954,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447509765625,0.9985014200210572,0.4257555603981018,0.4033163785934448,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.9785595536231996,0.3947464525699615,0.2764175832271576,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445983886719,0.9267385601997375,0.3384255170822143,0.3212476670742035,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8142588138580322,0.2293453812599182,1.036412000656128,286.2447204589844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1788024902344,286.2460327148437,1.0,0.5090827941894531,1.0,1.0,0.0,1.0,-2.842219114303589,2.842213153839112,6.08851587458048e-06,2.0030627250671387,0.6910257339477539,0.6910257339477539,0.0,88.56765747070312,100.0,18514.28515625,-0.0,1740.984619140625,1.0,283.1499938964844,285.649658203125,290.10308837890625,291.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,18925.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483369469642639,1.0,0.0,0.0,1.7667174339294434,1.766724944114685,2.082704071426633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.585205078125,0.0,211.8587646484375,1895.4371337890625,0.0,1229.3515625,0.465197741985321,1.0,0.0,3.0,1.0,0.0
12313860,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.9402042627334596,0.3661677539348602,0.3301521241664886,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.9883564710617064,0.4262669384479522,0.4040065407752991,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.966070294380188,0.3951589167118072,0.2768246829509735,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.9126715064048768,0.3389585316181183,0.321913868188858,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8038423657417297,0.2298633307218551,1.0395101308822632,286.27618408203125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.17999267578125,286.2776184082031,1.0,0.5130313634872437,1.0,1.0,0.0,1.0,-2.848132371902466,2.848126173019409,6.114062216511229e-06,2.007322072982788,0.6843259930610657,0.6843259930610657,0.0,92.5960922241211,118.0,18414.751953125,-0.0,1769.6705322265625,1.0,283.1499938964844,285.685791015625,290.0968322753906,291.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18867.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458563804626465,1.0,0.0,0.0,1.7319960594177246,1.7320034503936768,2.001645782456763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.408203125,0.0,202.0203094482422,1895.4371337890625,0.0,1212.4927978515625,0.4578985571861267,1.0,0.0,3.0,1.0,0.0
12313920,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.9402042627334596,0.3661677539348602,0.3301521241664886,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.9883564710617064,0.4262669384479522,0.4040065407752991,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.966070294380188,0.3951589167118072,0.2768246829509735,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.9126715064048768,0.3389585316181183,0.321913868188858,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8038423657417297,0.2298633307218551,1.0395101308822632,286.27618408203125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.17999267578125,286.2776184082031,1.0,0.5130313634872437,1.0,1.0,0.0,1.0,-2.848132371902466,2.848126173019409,6.114062216511229e-06,2.007322072982788,0.6843259930610657,0.6843259930610657,0.0,92.5960922241211,118.0,18414.751953125,-0.0,1769.6705322265625,1.0,283.1499938964844,285.685791015625,290.0968322753906,291.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18867.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458563804626465,1.0,0.0,0.0,1.7319960594177246,1.7320034503936768,2.001645782456763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.408203125,0.0,202.0203094482422,1895.4371337890625,0.0,1212.4927978515625,0.4578985571861267,1.0,0.0,3.0,1.0,0.0
12313980,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.9077236652374268,0.3659929931163788,0.3303743004798889,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089904785156,0.9610530138015748,0.4267118871212005,0.40482097864151,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089599609375,0.9347050786018372,0.3955139219760895,0.2773632705211639,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.8845078945159912,0.3394298255443573,0.3227541446685791,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.7798093557357788,0.2303080558776855,1.0434013605117798,286.3089904785156,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1804504394531,286.3104553222656,1.0,0.5207245945930481,1.0,1.0,0.0,1.0,-2.85571551322937,2.855709314346313,6.14692498857039e-06,2.012795925140381,0.6778506636619568,0.6778506636619568,0.0,102.55059814453124,136.0,18326.978515625,-0.0,1829.9381103515625,1.0,283.1499938964844,285.72265625,290.0918884277344,291.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,18819.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436405181884766,1.0,0.0,0.0,1.698975920677185,1.698983073234558,1.9260512829077925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.178466796875,0.0,193.00015258789065,1895.4371337890625,0.0,1197.556396484375,0.451006680727005,1.0,0.0,3.0,1.0,0.0
12314040,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.9077236652374268,0.3659929931163788,0.3303743004798889,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089904785156,0.9610530138015748,0.4267118871212005,0.40482097864151,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089599609375,0.9347050786018372,0.3955139219760895,0.2773632705211639,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.8845078945159912,0.3394298255443573,0.3227541446685791,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.7798093557357788,0.2303080558776855,1.0434013605117798,286.3089904785156,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1804504394531,286.3104553222656,1.0,0.5207245945930481,1.0,1.0,0.0,1.0,-2.85571551322937,2.855709314346313,6.14692498857039e-06,2.012795925140381,0.6778506636619568,0.6778506636619568,0.0,102.55059814453124,136.0,18326.978515625,-0.0,1829.9381103515625,1.0,283.1499938964844,285.72265625,290.0918884277344,291.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,18819.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436405181884766,1.0,0.0,0.0,1.698975920677185,1.698983073234558,1.9260512829077925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.178466796875,0.0,193.00015258789065,1895.4371337890625,0.0,1197.556396484375,0.451006680727005,1.0,0.0,3.0,1.0,0.0
12314100,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255310058594,0.8917643427848816,0.3658848702907562,0.3305177986621856,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256225585937,0.9435595273971558,0.4269158542156219,0.4052647054195404,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.9165545701980592,0.3956742882728576,0.2776605188846588,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.8695885539054871,0.3396463394165039,0.3232103288173675,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.7668531537055969,0.2305034846067428,1.0454869270324707,286.3256225585937,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1803894042969,286.3270874023437,1.0,0.5254654288291931,1.0,1.0,0.0,1.0,-2.8598320484161377,2.859825849533081,6.164798833196983e-06,2.015765905380249,0.6747033596038818,0.6747033596038818,0.0,108.94496154785156,136.0,18285.84375,-0.0,1867.6192626953125,1.0,283.1499938964844,285.7411499023437,290.0897827148437,291.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18797.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426308751106262,1.0,0.0,0.0,1.6830519437789917,1.6830589771270752,1.890116010372367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.794677734375,0.0,188.7606658935547,1895.4371337890625,0.0,1190.7896728515625,0.447698175907135,1.0,0.0,3.0,1.0,0.0
12314160,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8763977289199829,0.3657664060592651,0.330675333738327,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423156738281,0.9254215955734252,0.4271104335784912,0.405724287033081,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9000046849250793,0.3958263099193573,0.2779701352119446,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.8553349375724792,0.3398530185222626,0.3236819505691528,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.7544888257980347,0.2306828945875167,1.0476192235946655,286.3423156738281,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.18023681640625,286.3437805175781,1.0,0.5305973291397095,1.0,1.0,0.0,1.0,-2.864074468612671,2.8640682697296143,6.18324474999099e-06,2.0188262462615967,0.6716190576553345,0.6716190576553345,0.0,115.9942855834961,154.0,18246.0859375,-0.0,1908.8082275390625,1.0,283.1499938964844,285.7596130371094,290.087890625,291.3328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18777.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416752934455872,1.0,0.0,0.0,1.6675020456314087,1.6675090789794922,1.85535142804838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.525634765625,0.0,184.68736267089844,1895.4371337890625,0.0,1184.4075927734375,0.4444759786128998,1.0,0.0,3.0,1.0,0.0
12314220,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.8489079475402832,0.3655072152614593,0.3310199081897735,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.8938698768615723,0.4274794459342956,0.406676709651947,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.8712656497955322,0.3961136043071747,0.2786162793636322,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37554931640625,0.8301019668579102,0.3402450084686279,0.3246572315692901,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.7326340675354004,0.2310000211000442,1.0519474744796753,286.3757019042969,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1795349121094,286.3771667480469,1.0,0.5416377186775208,1.0,1.0,0.0,1.0,-2.872781991958618,2.872775793075561,6.221191597433062e-06,2.025107145309448,0.6656484007835388,0.6656484007835388,0.0,131.49681091308594,157.0,18170.0078125,-0.0,1998.7906494140625,1.0,283.1499938964844,285.7963562011719,290.08453369140625,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18736.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398859620094299,1.0,0.0,0.0,1.637517333030701,1.637524127960205,1.789225905213243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.281494140625,0.0,177.01295471191406,1895.4371337890625,0.0,1172.5167236328125,0.4382849633693695,1.0,0.0,3.0,1.0,0.0
12314280,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.8489079475402832,0.3655072152614593,0.3310199081897735,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.8938698768615723,0.4274794459342956,0.406676709651947,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.8712656497955322,0.3961136043071747,0.2786162793636322,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37554931640625,0.8301019668579102,0.3402450084686279,0.3246572315692901,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.7326340675354004,0.2310000211000442,1.0519474744796753,286.3757019042969,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1795349121094,286.3771667480469,1.0,0.5416377186775208,1.0,1.0,0.0,1.0,-2.872781991958618,2.872775793075561,6.221191597433062e-06,2.025107145309448,0.6656484007835388,0.6656484007835388,0.0,131.49681091308594,157.0,18170.0078125,-0.0,1998.7906494140625,1.0,283.1499938964844,285.7963562011719,290.08453369140625,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18736.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398859620094299,1.0,0.0,0.0,1.637517333030701,1.637524127960205,1.789225905213243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.281494140625,0.0,177.01295471191406,1895.4371337890625,0.0,1172.5167236328125,0.4382849633693695,1.0,0.0,3.0,1.0,0.0
12314340,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.8339470624923706,0.3652485013008117,0.3311709463596344,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8772642612457275,0.4278437197208404,0.4074235558509826,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.8555450439453125,0.3964034020900726,0.2791147828102112,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.8161267042160034,0.3406315445899963,0.325425773859024,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.7205589413642883,0.2312847822904586,1.0551729202270508,286.4076538085937,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1786804199219,286.40899658203125,1.0,0.5487403273582458,1.0,1.0,0.0,1.0,-2.879262685775757,2.8792564868927,6.249624220799888e-06,2.0298385620117188,0.6599245667457581,0.6599245667457581,0.0,142.03604125976562,160.0,18088.546875,-0.0,2061.203857421875,1.0,283.1499938964844,285.8315734863281,290.0817565917969,291.3173217773437,293.1499938964844,293.1499938964844,283.1499938964844,18697.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381834149360657,1.0,0.0,0.0,1.6089621782302856,1.60896897315979,1.7273688968089118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.045654296875,0.0,169.92198181152344,1895.4371337890625,0.0,1161.274658203125,0.4324173033237457,1.0,0.0,3.0,1.0,0.0
12314400,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.8339470624923706,0.3652485013008117,0.3311709463596344,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8772642612457275,0.4278437197208404,0.4074235558509826,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.8555450439453125,0.3964034020900726,0.2791147828102112,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.8161267042160034,0.3406315445899963,0.325425773859024,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.7205589413642883,0.2312847822904586,1.0551729202270508,286.4076538085937,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1786804199219,286.40899658203125,1.0,0.5487403273582458,1.0,1.0,0.0,1.0,-2.879262685775757,2.8792564868927,6.249624220799888e-06,2.0298385620117188,0.6599245667457581,0.6599245667457581,0.0,142.03604125976562,160.0,18088.546875,-0.0,2061.203857421875,1.0,283.1499938964844,285.8315734863281,290.0817565917969,291.3173217773437,293.1499938964844,293.1499938964844,283.1499938964844,18697.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381834149360657,1.0,0.0,0.0,1.6089621782302856,1.60896897315979,1.7273688968089118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.045654296875,0.0,169.92198181152344,1895.4371337890625,0.0,1161.274658203125,0.4324173033237457,1.0,0.0,3.0,1.0,0.0
12314460,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.824806809425354,0.3650319278240204,0.3312334716320038,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.8672580718994141,0.4282385408878326,0.4080663025379181,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.8461803197860718,0.3967337906360626,0.2795432806015014,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.8072407841682434,0.3410504460334778,0.326091468334198,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.7128949165344238,0.2315786927938461,1.0578020811080933,286.4380798339844,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1780700683594,286.4393615722656,1.0,0.5538514852523804,1.0,1.0,0.0,1.0,-2.88458514213562,2.8845787048339844,6.2730273384659085e-06,2.0337255001068115,0.6544415950775146,0.6544415950775146,0.0,149.32655334472656,148.0,18005.267578125,-0.0,2105.954833984375,1.0,283.1499938964844,285.865234375,290.0793762207031,291.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,18661.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364397406578064,1.0,0.0,0.0,1.5817826986312866,1.5817893743515017,1.6695025806257038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.784912109375,0.0,163.36697387695312,1895.4371337890625,0.0,1149.8350830078125,0.4268598258495331,1.0,0.0,3.0,1.0,0.0
12314520,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.824806809425354,0.3650319278240204,0.3312334716320038,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.8672580718994141,0.4282385408878326,0.4080663025379181,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.8461803197860718,0.3967337906360626,0.2795432806015014,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.8072407841682434,0.3410504460334778,0.326091468334198,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.7128949165344238,0.2315786927938461,1.0578020811080933,286.4380798339844,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1780700683594,286.4393615722656,1.0,0.5538514852523804,1.0,1.0,0.0,1.0,-2.88458514213562,2.8845787048339844,6.2730273384659085e-06,2.0337255001068115,0.6544415950775146,0.6544415950775146,0.0,149.32655334472656,148.0,18005.267578125,-0.0,2105.954833984375,1.0,283.1499938964844,285.865234375,290.0793762207031,291.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,18661.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364397406578064,1.0,0.0,0.0,1.5817826986312866,1.5817893743515017,1.6695025806257038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.784912109375,0.0,163.36697387695312,1895.4371337890625,0.0,1149.8350830078125,0.4268598258495331,1.0,0.0,3.0,1.0,0.0
12314580,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.8243802189826965,0.3649290204048157,0.3311426937580108,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45538330078125,0.8670299649238586,0.4284963309764862,0.4083120226860046,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.8459568023681641,0.39695805311203,0.2797003388404846,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552307128906,0.8070801496505737,0.3413239121437073,0.3263519406318664,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.7127607464790344,0.2317671030759811,1.058674454689026,286.45538330078125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1778564453125,286.4565734863281,1.0,0.5539489388465881,1.0,1.0,0.0,1.0,-2.886324167251587,2.8863179683685303,6.280792149482295e-06,2.035048723220825,0.6512610912322998,0.6512610912322998,0.0,149.67420959472656,148.0,17951.48046875,-0.0,2110.595947265625,1.0,283.1499938964844,285.8844909667969,290.0782775878906,291.3058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18639.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353492736816406,1.0,0.0,0.0,1.566111445426941,1.5661180019378662,1.6365855515232397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.215576171875,0.0,159.67196655273438,1895.4371337890625,0.0,1142.71875,0.4236675798892975,1.0,0.0,3.0,1.0,0.0
12314640,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.825697660446167,0.3648788630962372,0.3310473561286926,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4663391113281,0.8686923980712891,0.4286825954914093,0.4084356427192688,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.8474992513656616,0.3971246480941772,0.2797771096229553,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662170410156,0.8086581230163574,0.3415215015411377,0.3264861106872558,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659118652344,0.7141260504722595,0.2319045066833496,1.0590513944625854,286.4663391113281,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1778564453125,286.4674987792969,1.0,0.5532816052436829,1.0,1.0,0.0,1.0,-2.8870651721954346,2.887058973312378,6.284120445343433e-06,2.035621166229248,0.6491812467575073,0.6491812467575073,0.0,148.58111572265625,136.0,17914.376953125,-0.0,2106.46435546875,1.0,283.1499938964844,285.8968505859375,290.0776672363281,291.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18626.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345955729484558,1.0,0.0,0.0,1.5559109449386597,1.5559173822402954,1.6153360604675981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.45263671875,0.0,157.3008270263672,1895.4371337890625,0.0,1137.8173828125,0.4215956032276153,1.0,0.0,3.0,1.0,0.0
12314700,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796447753906,0.8286565542221069,0.3648372292518616,0.330908715724945,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.8722759485244751,0.4289328157901764,0.4085657894611358,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797058105469,0.8508355617523193,0.3973530828952789,0.2798571586608886,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.8119528889656067,0.3417869806289673,0.3266304433345794,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.7169778347015381,0.2320911437273025,1.0593953132629397,286.479736328125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1780090332031,286.4808654785156,1.0,0.5518004298210144,1.0,1.0,0.0,1.0,-2.8877384662628174,2.8877322673797607,6.287172709562583e-06,2.0361547470092773,0.6466296911239624,0.6466296911239624,0.0,146.18527221679688,136.0,17867.716796875,-0.0,2095.800537109375,1.0,283.1499938964844,285.91192626953125,290.0770874023437,291.2996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18609.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336171627044678,1.0,0.0,0.0,1.5434378385543823,1.543444275856018,1.589540943314205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.27392578125,0.0,154.43666076660156,1895.4371337890625,0.0,1131.4761962890625,0.419067770242691,1.0,0.0,3.0,1.0,0.0
12314760,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.8328617811203003,0.3648181557655334,0.3307577073574066,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.877308189868927,0.4292020499706268,0.4086793065071106,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927978515625,0.8555382490158081,0.3976035118103027,0.279926985502243,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927062988281,0.8164273500442505,0.3420730531215668,0.3267594277858734,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.492431640625,0.7208542823791504,0.2322943061590194,1.0596487522125244,286.4928283691406,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1783142089844,286.49395751953125,1.0,0.5497661828994751,1.0,1.0,0.0,1.0,-2.888237237930298,2.888230800628662,6.289459633990191e-06,2.03656268119812,0.6441319584846497,0.6441319584846497,0.0,142.90609741210938,124.0,17821.189453125,-0.0,2080.48779296875,1.0,283.1499938964844,285.9266967773437,290.0767517089844,291.2965393066406,293.1499938964844,293.1499938964844,283.1499938964844,18593.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326008439064026,1.0,0.0,0.0,1.5312678813934326,1.5312743186950684,1.5645727557966893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.159912109375,0.0,151.67886352539062,1895.4371337890625,0.0,1124.9141845703125,0.4166073203086853,1.0,0.0,3.0,1.0,0.0
12314820,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.8445994853973389,0.3648463785648346,0.3304470479488373,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.8911833763122559,0.4297923445701599,0.4088851511478424,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.8686304092407227,0.3981659710407257,0.2800575494766235,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8283040523529053,0.342708557844162,0.3270045220851898,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.7311606407165527,0.2327472418546676,1.0600284337997437,286.5184326171875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17938232421875,286.5195007324219,1.0,0.5445536375045776,1.0,1.0,0.0,1.0,-2.889019250869751,2.8890128135681152,6.2930898820923176e-06,2.0372233390808105,0.6392999291419983,0.6392999291419983,0.0,134.51812744140625,112.0,17729.8203125,-0.0,2040.47314453125,1.0,283.1499938964844,285.9555053710937,290.0769958496094,291.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18561.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304865479469299,1.0,0.0,0.0,1.5078288316726685,1.5078351497650146,1.5170417100307534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.242919921875,0.0,146.46783447265625,1895.4371337890625,0.0,1111.346435546875,0.4118848443031311,1.0,0.0,3.0,1.0,0.0
12314880,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.8445994853973389,0.3648463785648346,0.3304470479488373,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.8911833763122559,0.4297923445701599,0.4088851511478424,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.8686304092407227,0.3981659710407257,0.2800575494766235,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8283040523529053,0.342708557844162,0.3270045220851898,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.7311606407165527,0.2327472418546676,1.0600284337997437,286.5184326171875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17938232421875,286.5195007324219,1.0,0.5445536375045776,1.0,1.0,0.0,1.0,-2.889019250869751,2.8890128135681152,6.2930898820923176e-06,2.0372233390808105,0.6392999291419983,0.6392999291419983,0.0,134.51812744140625,112.0,17729.8203125,-0.0,2040.47314453125,1.0,283.1499938964844,285.9555053710937,290.0769958496094,291.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18561.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304865479469299,1.0,0.0,0.0,1.5078288316726685,1.5078351497650146,1.5170417100307534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.242919921875,0.0,146.46783447265625,1895.4371337890625,0.0,1111.346435546875,0.4118848443031311,1.0,0.0,3.0,1.0,0.0
12314940,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433044433594,0.8608736395835876,0.3649611175060272,0.330156147480011,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433959960937,0.910120725631714,0.4304400086402893,0.4090869426727295,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.8865615725517273,0.3988014161586761,0.2801955044269562,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54327392578125,0.8441750407218933,0.343430757522583,0.3272694051265716,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429992675781,0.7449588179588318,0.2332544922828674,1.060371994972229,286.5433959960937,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1808776855469,286.54443359375,1.0,0.5383697152137756,1.0,1.0,0.0,1.0,-2.889808893203736,2.8898026943206787,6.296751507761655e-06,2.0378875732421875,0.6346871256828308,0.6346871256828308,0.0,124.5812530517578,100.0,17641.89453125,-0.0,1992.81640625,1.0,283.1499938964844,285.9835205078125,290.07861328125,291.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18530.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283295750617981,1.0,0.0,0.0,1.4855754375457764,1.485581636428833,1.4725934249781858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8359375,0.0,141.64027404785156,1895.4371337890625,0.0,1097.6217041015625,0.4074207842350006,1.0,0.0,3.0,1.0,0.0
12315000,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433044433594,0.8608736395835876,0.3649611175060272,0.330156147480011,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433959960937,0.910120725631714,0.4304400086402893,0.4090869426727295,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.8865615725517273,0.3988014161586761,0.2801955044269562,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54327392578125,0.8441750407218933,0.343430757522583,0.3272694051265716,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429992675781,0.7449588179588318,0.2332544922828674,1.060371994972229,286.5433959960937,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1808776855469,286.54443359375,1.0,0.5383697152137756,1.0,1.0,0.0,1.0,-2.889808893203736,2.8898026943206787,6.296751507761655e-06,2.0378875732421875,0.6346871256828308,0.6346871256828308,0.0,124.5812530517578,100.0,17641.89453125,-0.0,1992.81640625,1.0,283.1499938964844,285.9835205078125,290.07861328125,291.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18530.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283295750617981,1.0,0.0,0.0,1.4855754375457764,1.485581636428833,1.4725934249781858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8359375,0.0,141.64027404785156,1895.4371337890625,0.0,1097.6217041015625,0.4074207842350006,1.0,0.0,3.0,1.0,0.0
12315060,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.88246089220047,0.3651565909385681,0.3299058079719543,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.9367761015892028,0.4311362206935882,0.4093007743358612,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677490234375,0.9099706411361694,0.3995013236999511,0.2803536355495453,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5676574707031,0.8651373982429504,0.3442382514476776,0.3275803923606872,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.7632167935371399,0.2338064610958099,1.0607599020004272,286.5677795410156,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1826477050781,286.5688171386719,1.0,0.5316276550292969,1.0,1.0,0.0,1.0,-2.8907949924468994,2.890788555145264,6.301270786934765e-06,2.03869104385376,0.6302945613861084,0.6302945613861084,0.0,113.76183319091795,88.0,17558.14453125,-0.0,1941.1024169921875,1.0,283.1499938964844,286.0107421875,290.08154296875,291.2849426269531,293.1499938964844,293.1499938964844,283.1499938964844,18500.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262004375457764,1.0,0.0,0.0,1.46449613571167,1.4645023345947266,1.431099718729456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.968505859375,0.0,137.173095703125,1895.4371337890625,0.0,1084.1903076171875,0.4032099843025207,1.0,0.0,3.0,1.0,0.0
12315120,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.88246089220047,0.3651565909385681,0.3299058079719543,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.9367761015892028,0.4311362206935882,0.4093007743358612,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677490234375,0.9099706411361694,0.3995013236999511,0.2803536355495453,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5676574707031,0.8651373982429504,0.3442382514476776,0.3275803923606872,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.7632167935371399,0.2338064610958099,1.0607599020004272,286.5677795410156,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1826477050781,286.5688171386719,1.0,0.5316276550292969,1.0,1.0,0.0,1.0,-2.8907949924468994,2.890788555145264,6.301270786934765e-06,2.03869104385376,0.6302945613861084,0.6302945613861084,0.0,113.76183319091795,88.0,17558.14453125,-0.0,1941.1024169921875,1.0,283.1499938964844,286.0107421875,290.08154296875,291.2849426269531,293.1499938964844,293.1499938964844,283.1499938964844,18500.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262004375457764,1.0,0.0,0.0,1.46449613571167,1.4645023345947266,1.431099718729456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.968505859375,0.0,137.173095703125,1895.4371337890625,0.0,1084.1903076171875,0.4032099843025207,1.0,0.0,3.0,1.0,0.0
