time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315180,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.910914421081543,0.3654205501079559,0.329700618982315,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9686083793640136,0.4318814873695373,0.4095398783683777,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915832519531,0.9429762363433838,0.400261640548706,0.2805392444133758,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.8928938508033752,0.3451214432716369,0.327945202589035,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7874502539634705,0.2343944907188415,1.0612231492996216,286.59161376953125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1846008300781,286.5926208496094,1.0,0.5245649218559265,1.0,1.0,0.0,1.0,-2.892053604125977,2.892047166824341,6.306985596893355e-06,2.0396888256073,0.6261202692985535,0.6261202692985535,0.0,102.4424057006836,76.0,17478.8046875,-0.0,1887.32666015625,1.0,283.1499938964844,286.0372009277344,290.085693359375,291.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,18471.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241415143013,1.0,0.0,0.0,1.444571018218994,1.4445770978927612,1.3924230302109208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.6171875,0.0,133.0436553955078,1895.4371337890625,0.0,1071.3134765625,0.3992459774017334,1.0,0.0,3.0,1.0,0.0
12315240,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.910914421081543,0.3654205501079559,0.329700618982315,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9686083793640136,0.4318814873695373,0.4095398783683777,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915832519531,0.9429762363433838,0.400261640548706,0.2805392444133758,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.8928938508033752,0.3451214432716369,0.327945202589035,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7874502539634705,0.2343944907188415,1.0612231492996216,286.59161376953125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1846008300781,286.5926208496094,1.0,0.5245649218559265,1.0,1.0,0.0,1.0,-2.892053604125977,2.892047166824341,6.306985596893355e-06,2.0396888256073,0.6261202692985535,0.6261202692985535,0.0,102.4424057006836,76.0,17478.8046875,-0.0,1887.32666015625,1.0,283.1499938964844,286.0372009277344,290.085693359375,291.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,18471.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241415143013,1.0,0.0,0.0,1.444571018218994,1.4445770978927612,1.3924230302109208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.6171875,0.0,133.0436553955078,1895.4371337890625,0.0,1071.3134765625,0.3992459774017334,1.0,0.0,3.0,1.0,0.0
12315300,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6032409667969,0.9301056265830994,0.3655748665332794,0.3296142816543579,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60333251953125,0.9849704504013062,0.4322739839553833,0.4096729159355163,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.9619396924972534,0.4006643891334533,0.2806442677974701,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60321044921875,0.9102468490600586,0.3455883860588074,0.3281475603580475,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029357910156,0.8023616075515747,0.234700009226799,1.0614862442016602,286.60333251953125,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.18560791015625,286.60430908203125,1.0,0.5209567546844482,1.0,1.0,0.0,1.0,-2.8927950859069824,2.8927886486053467,6.310334811132634e-06,2.0402677059173584,0.6241152882575989,0.6241152882575989,0.0,96.66400909423828,76.0,17440.83203125,-0.0,1860.015380859375,1.0,283.1499938964844,286.0501403808594,290.0881652832031,291.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,18457.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231454610824585,1.0,0.0,0.0,1.435041069984436,1.4350470304489136,1.3741117754761945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.628173828125,0.0,131.10035705566406,1895.4371337890625,0.0,1065.123291015625,0.397355854511261,1.0,0.0,3.0,1.0,0.0
12315360,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147155761719,0.9512323141098022,0.3657397031784057,0.3295459449291229,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.9990000128746032,0.4326908588409424,0.4088927805423736,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.9805362820625304,0.4010788798332214,0.2807638645172119,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146850585937,0.9314729571342468,0.346067875623703,0.3283706605434418,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.8182415962219238,0.2350095361471176,1.0618093013763428,286.6147766113281,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1866455078125,286.6156616210937,1.0,0.5172619223594666,1.0,1.0,0.0,1.0,-2.892541646957397,2.892535448074341,6.309584932751022e-06,2.04026198387146,0.6221608519554138,0.6221608519554138,0.0,91.0247039794922,94.0,17401.25,-0.0,1831.8126220703125,1.0,283.1499938964844,286.062744140625,290.0909118652344,291.2847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18442.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221703886985779,1.0,0.0,0.0,1.42578125,1.4257872104644775,1.3564356038386904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.725830078125,0.0,129.231689453125,1895.4371337890625,0.0,1059.088623046875,0.3955229818820953,1.0,0.0,3.0,1.0,0.0
12315420,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.9515324831008912,0.3660523891448974,0.3298267722129822,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9990000128746032,0.4340468645095825,0.4092837274074554,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.9811286330223083,0.4019080996513366,0.2813362777233124,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.932472050189972,0.34703528881073,0.3292742371559143,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.8189008831977844,0.2356128692626953,1.0645188093185425,286.6373291015625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1888427734375,286.6387023925781,1.0,0.5189234018325806,1.0,1.0,0.0,1.0,-2.897916555404663,2.8979103565216064,6.33269382888102e-06,2.043877363204956,0.6183823943138123,0.6183823943138123,0.0,91.18782806396484,112.0,17339.162109375,-0.0,1841.487548828125,1.0,283.1499938964844,286.0875244140625,290.09674072265625,291.2859802246094,293.1499938964844,293.1499938964844,283.1499938964844,18416.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202123165130615,1.0,0.0,0.0,1.407950758934021,1.4079567193984983,1.322721345786704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.13232421875,0.0,125.69086456298828,1895.4371337890625,0.0,1047.045654296875,0.392008364200592,1.0,0.0,3.0,1.0,0.0
12315480,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.9515324831008912,0.3660523891448974,0.3298267722129822,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9990000128746032,0.4340468645095825,0.4092837274074554,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.9811286330223083,0.4019080996513366,0.2813362777233124,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.932472050189972,0.34703528881073,0.3292742371559143,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.8189008831977844,0.2356128692626953,1.0645188093185425,286.6373291015625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1888427734375,286.6387023925781,1.0,0.5189234018325806,1.0,1.0,0.0,1.0,-2.897916555404663,2.8979103565216064,6.33269382888102e-06,2.043877363204956,0.6183823943138123,0.6183823943138123,0.0,91.18782806396484,112.0,17339.162109375,-0.0,1841.487548828125,1.0,283.1499938964844,286.0875244140625,290.09674072265625,291.2859802246094,293.1499938964844,293.1499938964844,283.1499938964844,18416.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202123165130615,1.0,0.0,0.0,1.407950758934021,1.4079567193984983,1.322721345786704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.13232421875,0.0,125.69086456298828,1895.4371337890625,0.0,1047.045654296875,0.392008364200592,1.0,0.0,3.0,1.0,0.0
12315540,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671142578125,0.9250524640083312,0.3663564920425415,0.3303795158863067,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672058105469,0.9819769859313964,0.4346508979797363,0.4120142459869385,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66717529296875,0.9582549333572388,0.4027499258518219,0.2821353375911712,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670837402344,0.9071880578994752,0.348013162612915,0.3304860889911651,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.7996907830238342,0.2361751943826675,1.06848406791687,286.6672058105469,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1898803710937,286.6683349609375,1.0,0.5256249904632568,1.0,1.0,0.0,1.0,-2.9093029499053955,2.90929651260376,6.3831498664512765e-06,2.0521957874298096,0.6149894595146179,0.6149894595146179,0.0,98.8786392211914,130.0,17309.537109375,-0.0,1897.7529296875,1.0,283.1499938964844,286.1177673339844,290.1051940917969,291.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18382.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185547113418579,1.0,0.0,0.0,1.3916285037994385,1.3916343450546265,1.2922308201268606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.279296875,0.0,122.4835433959961,1895.4371337890625,0.0,1036.93017578125,0.3887761831283569,1.0,0.0,3.0,1.0,0.0
12315600,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671142578125,0.9250524640083312,0.3663564920425415,0.3303795158863067,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672058105469,0.9819769859313964,0.4346508979797363,0.4120142459869385,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66717529296875,0.9582549333572388,0.4027499258518219,0.2821353375911712,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670837402344,0.9071880578994752,0.348013162612915,0.3304860889911651,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.7996907830238342,0.2361751943826675,1.06848406791687,286.6672058105469,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1898803710937,286.6683349609375,1.0,0.5256249904632568,1.0,1.0,0.0,1.0,-2.9093029499053955,2.90929651260376,6.3831498664512765e-06,2.0521957874298096,0.6149894595146179,0.6149894595146179,0.0,98.8786392211914,130.0,17309.537109375,-0.0,1897.7529296875,1.0,283.1499938964844,286.1177673339844,290.1051940917969,291.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18382.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185547113418579,1.0,0.0,0.0,1.3916285037994385,1.3916343450546265,1.2922308201268606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.279296875,0.0,122.4835433959961,1895.4371337890625,0.0,1036.93017578125,0.3887761831283569,1.0,0.0,3.0,1.0,0.0
12315660,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71124267578125,0.9072544574737548,0.3707700371742248,0.3338134884834289,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.966210126876831,0.4396894872188568,0.4161021411418915,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.9405584335327148,0.4078467786312103,0.2852413356304168,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.711181640625,0.8921831250190735,0.3534104526042938,0.3349213302135467,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.7879332304000854,0.2413569092750549,1.0882598161697388,286.71142578125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23468017578125,286.7138671875,1.0,0.5368607640266418,1.0,1.0,0.0,1.0,-2.951357126235962,2.951350688934326,6.568851858901326e-06,2.0817794799804688,0.6121335625648499,0.6121335625648499,0.0,107.06224822998048,148.0,17387.66796875,-0.0,2007.978515625,1.0,283.1499938964844,286.1584777832031,290.1159973144531,291.3033447265625,293.1499938964844,293.1499938964844,283.1499938964844,18338.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175110936164856,1.0,0.0,0.0,1.3770699501037598,1.3770756721496582,1.2653346459501338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.42626953125,0.0,119.63500213623048,1895.4371337890625,0.0,1030.5986328125,0.3858696818351745,1.0,0.0,3.0,1.0,0.0
12315720,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71124267578125,0.9072544574737548,0.3707700371742248,0.3338134884834289,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.966210126876831,0.4396894872188568,0.4161021411418915,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.9405584335327148,0.4078467786312103,0.2852413356304168,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.711181640625,0.8921831250190735,0.3534104526042938,0.3349213302135467,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.7879332304000854,0.2413569092750549,1.0882598161697388,286.71142578125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23468017578125,286.7138671875,1.0,0.5368607640266418,1.0,1.0,0.0,1.0,-2.951357126235962,2.951350688934326,6.568851858901326e-06,2.0817794799804688,0.6121335625648499,0.6121335625648499,0.0,107.06224822998048,148.0,17387.66796875,-0.0,2007.978515625,1.0,283.1499938964844,286.1584777832031,290.1159973144531,291.3033447265625,293.1499938964844,293.1499938964844,283.1499938964844,18338.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175110936164856,1.0,0.0,0.0,1.3770699501037598,1.3770756721496582,1.2653346459501338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.42626953125,0.0,119.63500213623048,1895.4371337890625,0.0,1030.5986328125,0.3858696818351745,1.0,0.0,3.0,1.0,0.0
12315780,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.8906854391098022,0.37258380651474,0.3359671831130981,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.745361328125,0.9482435584068298,0.4420992136001587,0.4188978970050812,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74530029296875,0.9215794205665588,0.4101968705654144,0.2872807085514068,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451477050781,0.8768593072891235,0.3560409843921661,0.3379398882389068,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7446594238281,0.775426983833313,0.2439223080873489,1.102292537689209,286.745361328125,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2530822753906,286.74737548828125,1.0,0.5460983514785767,1.0,1.0,0.0,1.0,-2.9802558422088623,2.9802491664886475,6.698729521303903e-06,2.1024506092071533,0.6105703115463257,0.6105703115463257,0.0,115.50194549560548,148.0,17450.5390625,-0.0,2099.84619140625,1.0,283.1499938964844,286.1892395019531,290.126220703125,291.3170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18300.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176207065582275,1.0,0.0,0.0,1.3687182664871216,1.36872398853302,1.250033250244087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.2109375,0.0,117.98724365234376,1895.4371337890625,0.0,1031.262451171875,0.3841679096221924,1.0,0.0,3.0,1.0,0.0
12315840,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7592163085937,0.8818987607955933,0.3732547163963318,0.3368059396743774,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.937985360622406,0.4430577754974365,0.4200477302074432,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593078613281,0.9115659594535828,0.4111183285713196,0.2881075441837311,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591857910156,0.8686814308166504,0.3570927679538727,0.3391846418380737,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587280273437,0.7685929536819458,0.244934394955635,1.108059048652649,286.7593688964844,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2592163085937,286.76123046875,1.0,0.5506091713905334,1.0,1.0,0.0,1.0,-2.992068290710449,2.992061376571656,6.7521878008847125e-06,2.110902070999145,0.6098902225494385,0.6098902225494385,0.0,120.21470642089844,166.0,17474.13671875,-0.0,2144.331787109375,1.0,283.1499938964844,286.2019958496094,290.1311950683594,291.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18284.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179002523422241,1.0,0.0,0.0,1.3651111125946045,1.365116834640503,1.243453198185307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.696044921875,0.0,117.28075408935548,1895.4371337890625,0.0,1032.9561767578125,0.3834336996078491,1.0,0.0,3.0,1.0,0.0
12315900,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77899169921875,0.8680875897407532,0.3741448521614074,0.3379658162593841,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.921292781829834,0.4443934857845306,0.4216881990432739,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.8968501687049866,0.4123920798301697,0.2892786264419555,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789611816406,0.8558683395385742,0.3585609793663025,0.3409601747989654,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.778564453125,0.7577645778656006,0.2463171035051345,1.1161836385726929,286.7791442871094,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2662658691406,286.7807922363281,1.0,0.5577560067176819,1.0,1.0,0.0,1.0,-3.0087428092956543,3.0087361335754395,6.828013283666223e-06,2.122833251953125,0.6088905930519104,0.6088905930519104,0.0,128.2390594482422,166.0,17505.234375,-0.0,2214.739501953125,1.0,283.1499938964844,286.2200622558594,290.1384582519531,291.333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18260.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185364723205566,1.0,0.0,0.0,1.359848141670227,1.359853744506836,1.233883750728637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.156005859375,0.0,116.2566909790039,1895.4371337890625,0.0,1036.8193359375,0.3823647201061249,1.0,0.0,3.0,1.0,0.0
12315960,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8549890518188477,0.3749012053012848,0.3390001058578491,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9056828022003174,0.4455857872962951,0.4231899082660675,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967834472656,0.8830040097236633,0.4135227501392364,0.2903454005718231,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.843740701675415,0.35987189412117,0.3425823748111725,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.7474243640899658,0.2475082278251648,1.1234384775161743,286.7968139648437,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.27099609375,286.7983093261719,1.0,0.5649358630180359,1.0,1.0,0.0,1.0,-3.0237441062927246,3.0237371921539307,6.896593731653411e-06,2.1335678100585938,0.6079599261283875,0.6079599261283875,0.0,136.81448364257812,184.0,17531.14453125,-0.0,2285.7177734375,1.0,283.1499938964844,286.2362670898437,290.144775390625,291.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,18239.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192957162857056,1.0,0.0,0.0,1.3549953699111938,1.3550009727478027,1.2250929160018134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.106201171875,0.0,115.3199462890625,1895.4371337890625,0.0,1041.443115234375,0.3813819885253906,1.0,0.0,3.0,1.0,0.0
12316020,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.832139253616333,0.3761702179908752,0.3408426642417907,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276672363281,0.8798516392707825,0.4477008283138275,0.425929844379425,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8584545850753784,0.4155272841453552,0.292290449142456,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275451660156,0.8223580718040466,0.3621929883956909,0.3455301523208618,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272399902344,0.7291385531425476,0.249486818909645,1.1360762119293213,286.8276672363281,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2756652832031,286.8288879394531,1.0,0.5791715979576111,1.0,1.0,0.0,1.0,-3.050323963165283,3.0503170490264893,7.018956239335239e-06,2.1525914669036865,0.6062745451927185,0.6062745451927185,0.0,154.8841552734375,187.0,17573.095703125,-0.0,2428.106201171875,1.0,283.1499938964844,286.2644958496094,290.1549987792969,291.3567199707031,293.1499938964844,293.1499938964844,283.1499938964844,18204.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207736134529114,1.0,0.0,0.0,1.3463302850723269,1.3463358879089355,1.209474191909976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.84814453125,0.0,113.6658706665039,1895.4371337890625,0.0,1050.48779296875,0.3796350657939911,1.0,0.0,3.0,1.0,0.0
12316080,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.832139253616333,0.3761702179908752,0.3408426642417907,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276672363281,0.8798516392707825,0.4477008283138275,0.425929844379425,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8584545850753784,0.4155272841453552,0.292290449142456,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275451660156,0.8223580718040466,0.3621929883956909,0.3455301523208618,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272399902344,0.7291385531425476,0.249486818909645,1.1360762119293213,286.8276672363281,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2756652832031,286.8288879394531,1.0,0.5791715979576111,1.0,1.0,0.0,1.0,-3.050323963165283,3.0503170490264893,7.018956239335239e-06,2.1525914669036865,0.6062745451927185,0.6062745451927185,0.0,154.8841552734375,187.0,17573.095703125,-0.0,2428.106201171875,1.0,283.1499938964844,286.2644958496094,290.1549987792969,291.3567199707031,293.1499938964844,293.1499938964844,283.1499938964844,18204.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207736134529114,1.0,0.0,0.0,1.3463302850723269,1.3463358879089355,1.209474191909976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.84814453125,0.0,113.6658706665039,1895.4371337890625,0.0,1050.48779296875,0.3796350657939911,1.0,0.0,3.0,1.0,0.0
12316140,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.8197047114372253,0.3772641718387604,0.3422760367393493,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.8659629225730896,0.4496180713176727,0.4282152950763702,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.852783203125,0.8454921841621399,0.4173524677753448,0.2939122915267944,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526916503906,0.8105494379997253,0.3642835021018982,0.3479894399642944,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524780273437,0.7192198634147644,0.2511138319969177,1.1458261013031006,286.8528137207031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2765197753906,286.8537902832031,1.0,0.5886586308479309,1.0,1.0,0.0,1.0,-3.0714223384857178,3.0714151859283447,7.116965662135044e-06,2.1677446365356445,0.6047641634941101,0.6047641634941101,0.0,167.08001708984375,175.0,17599.150390625,-0.0,2531.580078125,1.0,283.1499938964844,286.2876892089844,290.1634826660156,291.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18177.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621852457523346,1.0,0.0,0.0,1.3387837409973145,1.3387893438339231,1.1959534162997445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.462646484375,0.0,112.24847412109376,1895.4371337890625,0.0,1057.1263427734375,0.378125935792923,1.0,0.0,3.0,1.0,0.0
12316200,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.8197047114372253,0.3772641718387604,0.3422760367393493,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.8659629225730896,0.4496180713176727,0.4282152950763702,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.852783203125,0.8454921841621399,0.4173524677753448,0.2939122915267944,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526916503906,0.8105494379997253,0.3642835021018982,0.3479894399642944,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524780273437,0.7192198634147644,0.2511138319969177,1.1458261013031006,286.8528137207031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2765197753906,286.8537902832031,1.0,0.5886586308479309,1.0,1.0,0.0,1.0,-3.0714223384857178,3.0714151859283447,7.116965662135044e-06,2.1677446365356445,0.6047641634941101,0.6047641634941101,0.0,167.08001708984375,175.0,17599.150390625,-0.0,2531.580078125,1.0,283.1499938964844,286.2876892089844,290.1634826660156,291.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18177.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621852457523346,1.0,0.0,0.0,1.3387837409973145,1.3387893438339231,1.1959534162997445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.462646484375,0.0,112.24847412109376,1895.4371337890625,0.0,1057.1263427734375,0.378125935792923,1.0,0.0,3.0,1.0,0.0
12316260,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.8189460635185242,0.3783148229122162,0.3432657420635223,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.8654890656471252,0.4514714479446411,0.4300143718719482,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8450871706008911,0.4191330671310425,0.2951880991458893,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.8104835152626038,0.3662884533405304,0.3499391376972198,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722229003906,0.7192555069923401,0.2525645196437835,1.1527119874954224,286.8724670410156,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2757568359375,286.8731994628906,1.0,0.5912604331970215,1.0,1.0,0.0,1.0,-3.086932897567749,3.086925745010376,7.1895565270097e-06,2.1789326667785645,0.6033563017845154,0.6033563017845154,0.0,168.97010803222656,163.0,17608.267578125,-0.0,2571.248046875,1.0,283.1499938964844,286.3061218261719,290.1718444824219,291.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,18157.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223798990249634,1.0,0.0,0.0,1.3320223093032837,1.332027792930603,1.1839037483696305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.27490234375,0.0,111.00283813476562,1895.4371337890625,0.0,1060.38330078125,0.3767904043197632,1.0,0.0,3.0,1.0,0.0
12316320,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.8189460635185242,0.3783148229122162,0.3432657420635223,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.8654890656471252,0.4514714479446411,0.4300143718719482,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8450871706008911,0.4191330671310425,0.2951880991458893,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.8104835152626038,0.3662884533405304,0.3499391376972198,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722229003906,0.7192555069923401,0.2525645196437835,1.1527119874954224,286.8724670410156,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2757568359375,286.8731994628906,1.0,0.5912604331970215,1.0,1.0,0.0,1.0,-3.086932897567749,3.086925745010376,7.1895565270097e-06,2.1789326667785645,0.6033563017845154,0.6033563017845154,0.0,168.97010803222656,163.0,17608.267578125,-0.0,2571.248046875,1.0,283.1499938964844,286.3061218261719,290.1718444824219,291.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,18157.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223798990249634,1.0,0.0,0.0,1.3320223093032837,1.332027792930603,1.1839037483696305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.27490234375,0.0,111.00283813476562,1895.4371337890625,0.0,1060.38330078125,0.3767904043197632,1.0,0.0,3.0,1.0,0.0
12316380,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8248001337051392,0.3793898224830627,0.3440415561199188,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8725243806838989,0.4533337354660034,0.4315714836120605,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8517019152641296,0.4209395945072174,0.2962976694107055,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8171216249465942,0.3682846128940582,0.3516296148300171,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.7249472141265869,0.2539503574371338,1.158079981803894,286.8886108398437,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2746887207031,286.8892517089844,1.0,0.5902503132820129,1.0,1.0,0.0,1.0,-3.0995562076568604,3.099548816680908,7.248902875289787e-06,2.1880362033843994,0.6020152568817139,0.6020152568817139,0.0,164.73126220703125,151.0,17608.697265625,-0.0,2573.248046875,1.0,283.1499938964844,286.32147216796875,290.1810913085937,291.38671875,293.1499938964844,293.1499938964844,283.1499938964844,18143.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223965287208557,1.0,0.0,0.0,1.3257900476455688,1.3257955312728882,1.1728511850606085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.8076171875,0.0,109.87561798095705,1895.4371337890625,0.0,1060.4859619140625,0.3755747079849243,1.0,0.0,3.0,1.0,0.0
12316440,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8248001337051392,0.3793898224830627,0.3440415561199188,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8725243806838989,0.4533337354660034,0.4315714836120605,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8517019152641296,0.4209395945072174,0.2962976694107055,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8171216249465942,0.3682846128940582,0.3516296148300171,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.7249472141265869,0.2539503574371338,1.158079981803894,286.8886108398437,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2746887207031,286.8892517089844,1.0,0.5902503132820129,1.0,1.0,0.0,1.0,-3.0995562076568604,3.099548816680908,7.248902875289787e-06,2.1880362033843994,0.6020152568817139,0.6020152568817139,0.0,164.73126220703125,151.0,17608.697265625,-0.0,2573.248046875,1.0,283.1499938964844,286.32147216796875,290.1810913085937,291.38671875,293.1499938964844,293.1499938964844,283.1499938964844,18143.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223965287208557,1.0,0.0,0.0,1.3257900476455688,1.3257955312728882,1.1728511850606085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.8076171875,0.0,109.87561798095705,1895.4371337890625,0.0,1060.4859619140625,0.3755747079849243,1.0,0.0,3.0,1.0,0.0
12316500,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.8294129371643066,0.3799400627613067,0.344388872385025,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.8780439496040344,0.4542752206325531,0.4323041141033172,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.856902539730072,0.4218580722808838,0.2968222498893738,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.8220623135566711,0.3692874610424042,0.3524232804775238,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.7292100787162781,0.2546332478523254,1.1604464054107666,286.8959350585937,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.274169921875,286.89654541015625,1.0,0.5888961553573608,1.0,1.0,0.0,1.0,-3.105283260345459,3.105276107788086,7.275914867932442e-06,2.192169189453125,0.6013674736022949,0.6013674736022949,0.0,161.21417236328125,151.0,17607.41015625,-0.0,2565.706787109375,1.0,283.1499938964844,286.3284606933594,290.18621826171875,291.3917541503906,293.1499938964844,293.1499938964844,283.1499938964844,18138.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222618222236633,1.0,0.0,0.0,1.322831392288208,1.322836995124817,1.1676224431766968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.1298828125,0.0,109.34644317626952,1895.4371337890625,0.0,1059.6533203125,0.3750016689300537,1.0,0.0,3.0,1.0,0.0
12316560,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90289306640625,0.834972083568573,0.380498468875885,0.3447206318378448,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.8846948742866516,0.4552245438098907,0.4330196976661682,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.8631998300552368,0.4227869808673858,0.2973361611366272,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90289306640625,0.8278840184211731,0.3702950179576874,0.353196769952774,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.734266996383667,0.2553129494190216,1.1626790761947632,286.9029541015625,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.27374267578125,286.9035339355469,1.0,0.5871657133102417,1.0,1.0,0.0,1.0,-3.1107733249664307,3.1107661724090576,7.301857294805814e-06,2.196131944656372,0.6007336378097534,0.6007336378097534,0.0,157.07492065429688,139.0,17605.62890625,-0.0,2554.37109375,1.0,283.1499938964844,286.33514404296875,290.1917724609375,291.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,18133.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220653057098389,1.0,0.0,0.0,1.319961428642273,1.3199669122695925,1.1625613183241513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.52734375,0.0,108.8362808227539,1895.4371337890625,0.0,1058.43994140625,0.3744477927684784,1.0,0.0,3.0,1.0,0.0
12316620,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.8488543629646301,0.3816360831260681,0.3453574776649475,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9010868072509766,0.4571453034877777,0.4344231188297272,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.8789095282554626,0.4246730804443359,0.2983481884002685,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.8421232104301453,0.3723237514495849,0.3547078371047973,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.7467368841171265,0.2566664814949035,1.16688072681427,286.9162902832031,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2730407714844,286.9168395996094,1.0,0.5829458832740784,1.0,1.0,0.0,1.0,-3.1213088035583496,3.121301651000977,7.351773092523217e-06,2.203737735748291,0.5995062589645386,0.5995062589645386,0.0,147.54222106933594,127.0,17601.490234375,-0.0,2524.025634765625,1.0,283.1499938964844,286.347900390625,290.2039794921875,291.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18125.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215717792510986,1.0,0.0,0.0,1.314453125,1.3144587278366089,1.152878823518222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.57373046875,0.0,107.8647689819336,1895.4371337890625,0.0,1055.3961181640625,0.373389184474945,1.0,0.0,3.0,1.0,0.0
12316680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.8488543629646301,0.3816360831260681,0.3453574776649475,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9010868072509766,0.4571453034877777,0.4344231188297272,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.8789095282554626,0.4246730804443359,0.2983481884002685,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.8421232104301453,0.3723237514495849,0.3547078371047973,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.7467368841171265,0.2566664814949035,1.16688072681427,286.9162902832031,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2730407714844,286.9168395996094,1.0,0.5829458832740784,1.0,1.0,0.0,1.0,-3.1213088035583496,3.121301651000977,7.351773092523217e-06,2.203737735748291,0.5995062589645386,0.5995062589645386,0.0,147.54222106933594,127.0,17601.490234375,-0.0,2524.025634765625,1.0,283.1499938964844,286.347900390625,290.2039794921875,291.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18125.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215717792510986,1.0,0.0,0.0,1.314453125,1.3144587278366089,1.152878823518222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.57373046875,0.0,107.8647689819336,1895.4371337890625,0.0,1055.3961181640625,0.373389184474945,1.0,0.0,3.0,1.0,0.0
12316740,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.8668760061264038,0.3827958703041076,0.345975786447525,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.9232040643692015,0.45909184217453,0.4358098208904266,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.8988961577415466,0.4265919327735901,0.2993530035018921,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.8604022860527039,0.3743678033351898,0.3561920821666717,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.762823224067688,0.2580132782459259,1.170851230621338,286.92901611328125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2725524902344,286.9295654296875,1.0,0.5780689120292664,1.0,1.0,0.0,1.0,-3.1314830780029297,3.131475687026977,7.400140020763501e-06,2.211083173751831,0.5983336567878723,0.5983336567878723,0.0,136.93052673339844,115.0,17597.46875,-0.0,2486.99609375,1.0,283.1499938964844,286.3600158691406,290.21746826171875,291.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18118.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210323572158813,1.0,0.0,0.0,1.3092299699783323,1.309235453605652,1.1437346358889044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.946533203125,0.0,106.95138549804688,1895.4371337890625,0.0,1052.076904296875,0.3723892271518707,1.0,0.0,3.0,1.0,0.0
12316800,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.8668760061264038,0.3827958703041076,0.345975786447525,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.9232040643692015,0.45909184217453,0.4358098208904266,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.8988961577415466,0.4265919327735901,0.2993530035018921,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.8604022860527039,0.3743678033351898,0.3561920821666717,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.762823224067688,0.2580132782459259,1.170851230621338,286.92901611328125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2725524902344,286.9295654296875,1.0,0.5780689120292664,1.0,1.0,0.0,1.0,-3.1314830780029297,3.131475687026977,7.400140020763501e-06,2.211083173751831,0.5983336567878723,0.5983336567878723,0.0,136.93052673339844,115.0,17597.46875,-0.0,2486.99609375,1.0,283.1499938964844,286.3600158691406,290.21746826171875,291.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18118.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210323572158813,1.0,0.0,0.0,1.3092299699783323,1.309235453605652,1.1437346358889044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.946533203125,0.0,106.95138549804688,1895.4371337890625,0.0,1052.076904296875,0.3723892271518707,1.0,0.0,3.0,1.0,0.0
12316860,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8898519277572632,0.3839707672595978,0.3465868532657623,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.9513610005378724,0.461057960987091,0.4371929168701172,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.9254111647605896,0.4285362660884857,0.3003594279289245,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412841796875,0.8837122917175293,0.3764219582080841,0.3576635718345642,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.7833229899406433,0.2593520581722259,1.1746766567230225,286.9413452148437,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.272216796875,286.9418640136719,1.0,0.5728198885917664,1.0,1.0,0.0,1.0,-3.1414566040039062,3.141449213027954,7.447704319929471e-06,2.218282699584961,0.5972186326980591,0.5972186326980591,0.0,125.71815490722656,103.0,17594.287109375,-0.0,2446.10400390625,1.0,283.1499938964844,286.3717041015625,290.2319641113281,291.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,18112.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205069422721863,1.0,0.0,0.0,1.3042771816253662,1.3042826652526855,1.1350977047186461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.60595703125,0.0,106.09097290039062,1895.4371337890625,0.0,1048.8514404296875,0.3714430630207062,1.0,0.0,3.0,1.0,0.0
12316920,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8898519277572632,0.3839707672595978,0.3465868532657623,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.9513610005378724,0.461057960987091,0.4371929168701172,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.9254111647605896,0.4285362660884857,0.3003594279289245,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412841796875,0.8837122917175293,0.3764219582080841,0.3576635718345642,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.7833229899406433,0.2593520581722259,1.1746766567230225,286.9413452148437,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.272216796875,286.9418640136719,1.0,0.5728198885917664,1.0,1.0,0.0,1.0,-3.1414566040039062,3.141449213027954,7.447704319929471e-06,2.218282699584961,0.5972186326980591,0.5972186326980591,0.0,125.71815490722656,103.0,17594.287109375,-0.0,2446.10400390625,1.0,283.1499938964844,286.3717041015625,290.2319641113281,291.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,18112.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205069422721863,1.0,0.0,0.0,1.3042771816253662,1.3042826652526855,1.1350977047186461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.60595703125,0.0,106.09097290039062,1895.4371337890625,0.0,1048.8514404296875,0.3714430630207062,1.0,0.0,3.0,1.0,0.0
12316980,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.9116631746292114,0.3848698735237121,0.3470490276813507,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.9744314551353456,0.4625613689422607,0.4382445216178894,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.9506651759147644,0.4300266802310943,0.3011271953582763,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.9055391550064088,0.3779864609241485,0.3587767779827118,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.8024222254753113,0.2603627741336822,1.1775119304656982,286.95050048828125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2720642089844,286.95098876953125,1.0,0.5686812996864319,1.0,1.0,0.0,1.0,-3.1489450931549072,3.148937702178955,7.48351567381178e-06,2.2236876487731934,0.5964128971099854,0.5964128971099854,0.0,116.96237182617188,103.0,17592.724609375,-0.0,2413.407958984375,1.0,283.1499938964844,286.3803405761719,290.24346923828125,291.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18107.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201292872428894,1.0,0.0,0.0,1.3006962537765503,1.3007017374038696,1.1288732792991141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.560546875,0.0,105.47161102294922,1895.4371337890625,0.0,1046.5374755859375,0.37075936794281,1.0,0.0,3.0,1.0,0.0
