time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317040,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95330810546875,0.9200844764709472,0.3851543962955475,0.3471947014331817,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.9816805720329284,0.4630371332168579,0.438576728105545,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.9590789675712584,0.4304989576339721,0.3013701140880584,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95330810546875,0.9137999415397644,0.3784806728363037,0.3591276109218597,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.8091026544570923,0.2606806457042694,1.1783969402313232,286.9533386230469,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2720031738281,286.953857421875,1.0,0.5673574805259705,1.0,1.0,0.0,1.0,-3.151296854019165,3.151289463043213,7.494779765693238e-06,2.2253847122192383,0.5961660742759705,0.5961660742759705,0.0,114.17173767089844,106.0,17592.412109375,-0.0,2402.88623046875,1.0,283.1499938964844,286.3830261230469,290.2471923828125,291.4515380859375,293.1499938964844,293.1499938964844,283.1499938964844,18106.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200132966041565,1.0,0.0,0.0,1.2995972633361816,1.299602746963501,1.1269666089219757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.5224609375,0.0,105.28191375732422,1895.4371337890625,0.0,1045.8275146484375,0.3705495297908783,1.0,0.0,3.0,1.0,0.0
12317100,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.9316889643669128,0.3857448101043701,0.3475888967514038,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9907088875770568,0.4640284180641174,0.4393655359745025,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.9698556661605836,0.4314831793308258,0.3019481897354126,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.9256357550621032,0.3795089721679687,0.3599538505077362,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8177639245986938,0.2613392770290375,1.180683135986328,286.9596252441406,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2719116210937,286.9601745605469,1.0,0.5664570331573486,1.0,1.0,0.0,1.0,-3.157151937484741,3.15714430809021,7.522771284129703e-06,2.2295711040496826,0.595670223236084,0.595670223236084,0.0,110.80998992919922,106.0,17594.927734375,-0.0,2395.938720703125,1.0,283.1499938964844,286.3888244628906,290.2550964355469,291.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18102.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197781562805176,1.0,0.0,0.0,1.2973663806915283,1.2973718643188477,1.1231007590595254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.638916015625,0.0,104.89674377441406,1895.4371337890625,0.0,1044.38916015625,0.3701229989528656,1.0,0.0,3.0,1.0,0.0
12317160,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.9395405650138856,0.3863237500190735,0.3480265140533447,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.9963712096214294,0.4650130867958069,0.4402038753032684,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.976780652999878,0.4324605166912079,0.3025628626346588,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.9339181184768676,0.3805283904075622,0.3608277142047882,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.8235662579536438,0.2619854509830475,1.1831802129745483,286.96636962890625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.271728515625,286.9669494628906,1.0,0.5662301182746887,1.0,1.0,0.0,1.0,-3.163475513458252,3.1634681224823,7.553098384960322e-06,2.2341084480285645,0.5952050685882568,0.5952050685882568,0.0,108.8037338256836,109.0,17599.84765625,-0.0,2397.168701171875,1.0,283.1499938964844,286.3949890136719,290.2632141113281,291.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,18098.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619562029838562,1.0,0.0,0.0,1.295241117477417,1.2952464818954468,1.1194241267276085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.964599609375,0.0,104.52852630615234,1895.4371337890625,0.0,1043.0687255859375,0.3697143793106079,1.0,0.0,3.0,1.0,0.0
12317220,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.946108102798462,0.3874334096908569,0.3489699065685272,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.9990000128746032,0.4670813977718353,0.4398552775382995,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9826041460037231,0.4343790113925934,0.3038539588451385,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.9413896799087524,0.3825254142284393,0.3626533448696136,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.828739583492279,0.2632253468036651,1.188495397567749,286.9790344238281,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27117919921875,286.9794921875,1.0,0.5670788884162903,1.0,1.0,0.0,1.0,-3.174303770065308,3.1742961406707764,7.605315204273211e-06,2.2419421672821045,0.5943418145179749,0.5943418145179749,0.0,107.5456314086914,112.0,17606.548828125,-0.0,2411.084716796875,1.0,283.1499938964844,286.4066162109375,290.2802124023437,291.4853210449219,293.1499938964844,293.1499938964844,283.1499938964844,18090.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619216799736023,1.0,0.0,0.0,1.2912877798080444,1.2912931442260742,1.112601140107472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.800048828125,0.0,103.84369659423828,1895.4371337890625,0.0,1040.9617919921875,0.3689517974853515,1.0,0.0,3.0,1.0,0.0
12317280,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.946108102798462,0.3874334096908569,0.3489699065685272,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.9990000128746032,0.4670813977718353,0.4398552775382995,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9826041460037231,0.4343790113925934,0.3038539588451385,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.9413896799087524,0.3825254142284393,0.3626533448696136,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.828739583492279,0.2632253468036651,1.188495397567749,286.9790344238281,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27117919921875,286.9794921875,1.0,0.5670788884162903,1.0,1.0,0.0,1.0,-3.174303770065308,3.1742961406707764,7.605315204273211e-06,2.2419421672821045,0.5943418145179749,0.5943418145179749,0.0,107.5456314086914,112.0,17606.548828125,-0.0,2411.084716796875,1.0,283.1499938964844,286.4066162109375,290.2802124023437,291.4853210449219,293.1499938964844,293.1499938964844,283.1499938964844,18090.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619216799736023,1.0,0.0,0.0,1.2912877798080444,1.2912931442260742,1.112601140107472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.800048828125,0.0,103.84369659423828,1895.4371337890625,0.0,1040.9617919921875,0.3689517974853515,1.0,0.0,3.0,1.0,0.0
12317340,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.9468777179718018,0.3884816765785217,0.3499177992343902,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.9990000128746032,0.4694330990314483,0.4402404129505157,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.9836647510528564,0.4362482726573944,0.3051581680774688,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.9430064558982848,0.3844676315784454,0.3644911646842956,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.8297498822212219,0.2643977105617523,1.1938097476959229,286.9911193847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2707214355469,286.9916687011719,1.0,0.5690626502037048,1.0,1.0,0.0,1.0,-3.186094045639038,3.186086416244507,7.662146344955545e-06,2.250370979309082,0.593569815158844,0.593569815158844,0.0,108.02214813232422,115.0,17618.185546875,-0.0,2436.332763671875,1.0,283.1499938964844,286.4175720214844,290.2976379394531,291.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18081.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189339756965637,1.0,0.0,0.0,1.2876954078674316,1.2877007722854614,1.106419276197812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.791015625,0.0,103.22230529785156,1895.4371337890625,0.0,1039.238037109375,0.3682577908039093,1.0,0.0,3.0,1.0,0.0
12317400,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.9468777179718018,0.3884816765785217,0.3499177992343902,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.9990000128746032,0.4694330990314483,0.4402404129505157,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.9836647510528564,0.4362482726573944,0.3051581680774688,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.9430064558982848,0.3844676315784454,0.3644911646842956,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.8297498822212219,0.2643977105617523,1.1938097476959229,286.9911193847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2707214355469,286.9916687011719,1.0,0.5690626502037048,1.0,1.0,0.0,1.0,-3.186094045639038,3.186086416244507,7.662146344955545e-06,2.250370979309082,0.593569815158844,0.593569815158844,0.0,108.02214813232422,115.0,17618.185546875,-0.0,2436.332763671875,1.0,283.1499938964844,286.4175720214844,290.2976379394531,291.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18081.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189339756965637,1.0,0.0,0.0,1.2876954078674316,1.2877007722854614,1.106419276197812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.791015625,0.0,103.22230529785156,1895.4371337890625,0.0,1039.238037109375,0.3682577908039093,1.0,0.0,3.0,1.0,0.0
12317460,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.9453943371772766,0.3895007669925689,0.3508577644824981,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.9990000128746032,0.4715809226036072,0.4432432055473327,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.9829254150390624,0.4380896389484405,0.3064589202404022,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.9423380494117736,0.3863740861415863,0.3663175404071808,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.829103946685791,0.2655260860919952,1.1990262269973757,287.0050964355469,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26971435546875,287.0057067871094,1.0,0.5718867182731628,1.0,1.0,0.0,1.0,-3.200856924057007,3.2008490562438965,7.733595339232124e-06,2.260920524597168,0.5929517149925232,0.5929517149925232,0.0,109.26748657226562,118.0,17643.18359375,-0.0,2471.759521484375,1.0,283.1499938964844,286.4298095703125,290.3159484863281,291.5228881835937,293.1499938964844,293.1499938964844,283.1499938964844,18070.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187325716018677,1.0,0.0,0.0,1.284629225730896,1.284634709358215,1.1011564993168577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.613037109375,0.0,102.68344116210938,1895.4371337890625,0.0,1038.0120849609375,0.3676539659500122,1.0,0.0,3.0,1.0,0.0
12317520,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.9453943371772766,0.3895007669925689,0.3508577644824981,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.9990000128746032,0.4715809226036072,0.4432432055473327,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.9829254150390624,0.4380896389484405,0.3064589202404022,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.9423380494117736,0.3863740861415863,0.3663175404071808,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.829103946685791,0.2655260860919952,1.1990262269973757,287.0050964355469,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26971435546875,287.0057067871094,1.0,0.5718867182731628,1.0,1.0,0.0,1.0,-3.200856924057007,3.2008490562438965,7.733595339232124e-06,2.260920524597168,0.5929517149925232,0.5929517149925232,0.0,109.26748657226562,118.0,17643.18359375,-0.0,2471.759521484375,1.0,283.1499938964844,286.4298095703125,290.3159484863281,291.5228881835937,293.1499938964844,293.1499938964844,283.1499938964844,18070.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187325716018677,1.0,0.0,0.0,1.284629225730896,1.284634709358215,1.1011564993168577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.613037109375,0.0,102.68344116210938,1895.4371337890625,0.0,1038.0120849609375,0.3676539659500122,1.0,0.0,3.0,1.0,0.0
12317580,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9419970512390136,0.3904967904090881,0.3517993092536926,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198669433594,0.9990000128746032,0.4732789397239685,0.4475238919258117,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.9806399941444396,0.4399065971374511,0.3077598512172699,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9397370219230652,0.3882488310337066,0.3681368231773376,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.8270703554153442,0.2666181325912475,1.2041864395141602,287.0198669433594,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2677917480469,287.0204772949219,1.0,0.5752593278884888,1.0,1.0,0.0,1.0,-3.2170865535736084,3.217078924179077,7.812558578734752e-06,2.2725324630737305,0.5925092101097107,0.5925092101097107,0.0,111.15017700195312,121.0,17677.623046875,-0.0,2513.8740234375,1.0,283.1499938964844,286.4425048828125,290.3353576660156,291.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18056.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187088489532471,1.0,0.0,0.0,1.282206416130066,1.2822117805480957,1.097006716577198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.208251953125,0.0,102.24645233154295,1895.4371337890625,0.0,1037.8677978515625,0.3671624958515167,1.0,0.0,3.0,1.0,0.0
12317640,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9419970512390136,0.3904967904090881,0.3517993092536926,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198669433594,0.9990000128746032,0.4732789397239685,0.4475238919258117,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.9806399941444396,0.4399065971374511,0.3077598512172699,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9397370219230652,0.3882488310337066,0.3681368231773376,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.8270703554153442,0.2666181325912475,1.2041864395141602,287.0198669433594,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2677917480469,287.0204772949219,1.0,0.5752593278884888,1.0,1.0,0.0,1.0,-3.2170865535736084,3.217078924179077,7.812558578734752e-06,2.2725324630737305,0.5925092101097107,0.5925092101097107,0.0,111.15017700195312,121.0,17677.623046875,-0.0,2513.8740234375,1.0,283.1499938964844,286.4425048828125,290.3353576660156,291.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18056.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187088489532471,1.0,0.0,0.0,1.282206416130066,1.2822117805480957,1.097006716577198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.208251953125,0.0,102.24645233154295,1895.4371337890625,0.0,1037.8677978515625,0.3671624958515167,1.0,0.0,3.0,1.0,0.0
12317700,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9389972686767578,0.3909791111946106,0.3522741794586181,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267028808594,0.997761368751526,0.4740142226219177,0.448818176984787,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02667236328125,0.9784215092658995,0.4407997131347656,0.3084135353565216,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9371328949928284,0.3891694843769073,0.3690490126609802,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.825131356716156,0.2671461105346679,1.2067716121673584,287.0267028808594,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2665405273437,287.0272216796875,1.0,0.5770061612129211,1.0,1.0,0.0,1.0,-3.2242214679718018,3.2242138385772705,7.84748226578813e-06,2.277673721313477,0.5923483967781067,0.5923483967781067,0.0,112.464599609375,121.0,17693.97265625,-0.0,2535.177734375,1.0,283.1499938964844,286.4483642578125,290.3453674316406,291.5553283691406,293.1499938964844,293.1499938964844,283.1499938964844,18049.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187751889228821,1.0,0.0,0.0,1.2812474966049194,1.2812528610229492,1.0953665707802429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.62255859375,0.0,102.06932830810548,1895.4371337890625,0.0,1038.271484375,0.3669626414775848,1.0,0.0,3.0,1.0,0.0
12317760,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325927734375,0.9354783296585084,0.3914463222026825,0.3527432084083557,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.995469570159912,0.4747767746448517,0.449568510055542,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9757388830184937,0.441678524017334,0.3090630769729614,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325927734375,0.9340137839317322,0.3900760114192962,0.3699553906917572,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.032470703125,0.8228330016136169,0.2676600813865661,1.2093273401260376,287.0326232910156,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.26531982421875,287.0331115722656,1.0,0.5787368416786194,1.0,1.0,0.0,1.0,-3.230616807937622,3.230608940124512,7.878798896854278e-06,2.282258987426758,0.5922176837921143,0.5922176837921143,0.0,113.92658996582033,124.0,17708.8984375,-0.0,2555.9365234375,1.0,283.1499938964844,286.4534606933594,290.35546875,291.5664978027344,293.1499938964844,293.1499938964844,283.1499938964844,18042.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188755035400391,1.0,0.0,0.0,1.2804322242736816,1.2804375886917114,1.0939730543668705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.964599609375,0.0,101.91719818115234,1895.4371337890625,0.0,1038.8819580078125,0.3667907118797302,1.0,0.0,3.0,1.0,0.0
12317820,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9284366965293884,0.3923425674438476,0.353647768497467,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.9907566905021667,0.4763660132884979,0.4511393010616302,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.970215916633606,0.4433988630771637,0.3103371858596802,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9277824759483336,0.3918529152870178,0.371735155582428,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.818229079246521,0.26865354180336,1.2142878770828247,287.0437927246094,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.262939453125,287.04425048828125,1.0,0.5821974277496338,1.0,1.0,0.0,1.0,-3.2432265281677246,3.2432186603546143,7.940725481603295e-06,2.291297674179077,0.5920696258544922,0.5920696258544922,0.0,116.91119384765624,127.0,17741.896484375,-0.0,2597.64013671875,1.0,283.1499938964844,286.4628601074219,290.3757629394531,291.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18029.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619109034538269,1.0,0.0,0.0,1.2792532444000244,1.2792586088180542,1.0919593762537261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.750244140625,0.0,101.6875,1895.4371337890625,0.0,1040.304931640625,0.3665307462215423,1.0,0.0,3.0,1.0,0.0
12317880,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9284366965293884,0.3923425674438476,0.353647768497467,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.9907566905021667,0.4763660132884979,0.4511393010616302,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.970215916633606,0.4433988630771637,0.3103371858596802,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9277824759483336,0.3918529152870178,0.371735155582428,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.818229079246521,0.26865354180336,1.2142878770828247,287.0437927246094,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.262939453125,287.04425048828125,1.0,0.5821974277496338,1.0,1.0,0.0,1.0,-3.2432265281677246,3.2432186603546143,7.940725481603295e-06,2.291297674179077,0.5920696258544922,0.5920696258544922,0.0,116.91119384765624,127.0,17741.896484375,-0.0,2597.64013671875,1.0,283.1499938964844,286.4628601074219,290.3757629394531,291.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18029.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619109034538269,1.0,0.0,0.0,1.2792532444000244,1.2792586088180542,1.0919593762537261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.750244140625,0.0,101.6875,1895.4371337890625,0.0,1040.304931640625,0.3665307462215423,1.0,0.0,3.0,1.0,0.0
12317940,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.9215277433395386,0.393192708492279,0.3545123934745788,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.9859012365341188,0.4779771268367767,0.4527499079704284,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.9645563960075378,0.4450727105140686,0.3115802407264709,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.9216762781143188,0.3935841917991638,0.3734738230705261,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541076660156,0.8136333227157593,0.2696044743061065,1.2190656661987305,287.0542297363281,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2605895996094,287.0546569824219,1.0,0.5856350660324097,1.0,1.0,0.0,1.0,-3.2555301189422607,3.255522012710572,8.001377864275128e-06,2.3001151084899902,0.592086911201477,0.592086911201477,0.0,119.95408630371094,130.0,17779.45703125,-0.0,2639.353759765625,1.0,283.1499938964844,286.471435546875,290.3965148925781,291.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,18014.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193594932556152,1.0,0.0,0.0,1.2787280082702637,1.2787333726882937,1.0910629555382913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.863037109375,0.0,101.56364440917967,1895.4371337890625,0.0,1041.8321533203125,0.3663899004459381,1.0,0.0,3.0,1.0,0.0
12318000,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.9215277433395386,0.393192708492279,0.3545123934745788,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.9859012365341188,0.4779771268367767,0.4527499079704284,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.9645563960075378,0.4450727105140686,0.3115802407264709,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.9216762781143188,0.3935841917991638,0.3734738230705261,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541076660156,0.8136333227157593,0.2696044743061065,1.2190656661987305,287.0542297363281,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2605895996094,287.0546569824219,1.0,0.5856350660324097,1.0,1.0,0.0,1.0,-3.2555301189422607,3.255522012710572,8.001377864275128e-06,2.3001151084899902,0.592086911201477,0.592086911201477,0.0,119.95408630371094,130.0,17779.45703125,-0.0,2639.353759765625,1.0,283.1499938964844,286.471435546875,290.3965148925781,291.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,18014.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193594932556152,1.0,0.0,0.0,1.2787280082702637,1.2787333726882937,1.0910629555382913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.863037109375,0.0,101.56364440917967,1895.4371337890625,0.0,1041.8321533203125,0.3663899004459381,1.0,0.0,3.0,1.0,0.0
12318060,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.914901077747345,0.3940000236034393,0.3553401529788971,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9809398651123048,0.4795709550380707,0.454353392124176,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9588411450386048,0.4467024207115173,0.3127938508987427,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.9158158302307128,0.3952721953392029,0.3751733303070068,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.8090470433235168,0.2705164551734924,1.2236751317977903,287.0639038085937,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2581787109375,287.0643005371094,1.0,0.5890334248542786,1.0,1.0,0.0,1.0,-3.267496109008789,3.2674880027771,8.06058324087644e-06,2.308688879013061,0.5922796726226807,0.5922796726226807,0.0,123.03287506103516,133.0,17821.92578125,-0.0,2680.876220703125,1.0,283.1499938964844,286.4791259765625,290.41802978515625,291.6361999511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196402311325073,1.0,0.0,0.0,1.2788912057876587,1.2788965702056885,1.0913414882907092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.3935546875,0.0,101.55059814453124,1895.4371337890625,0.0,1043.54638671875,0.3663740158081054,1.0,0.0,3.0,1.0,0.0
12318120,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.914901077747345,0.3940000236034393,0.3553401529788971,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9809398651123048,0.4795709550380707,0.454353392124176,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9588411450386048,0.4467024207115173,0.3127938508987427,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.9158158302307128,0.3952721953392029,0.3751733303070068,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.8090470433235168,0.2705164551734924,1.2236751317977903,287.0639038085937,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2581787109375,287.0643005371094,1.0,0.5890334248542786,1.0,1.0,0.0,1.0,-3.267496109008789,3.2674880027771,8.06058324087644e-06,2.308688879013061,0.5922796726226807,0.5922796726226807,0.0,123.03287506103516,133.0,17821.92578125,-0.0,2680.876220703125,1.0,283.1499938964844,286.4791259765625,290.41802978515625,291.6361999511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196402311325073,1.0,0.0,0.0,1.2788912057876587,1.2788965702056885,1.0913414882907092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.3935546875,0.0,101.55059814453124,1895.4371337890625,0.0,1043.54638671875,0.3663740158081054,1.0,0.0,3.0,1.0,0.0
12318180,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.9096405506134032,0.3946449756622314,0.3560068309307098,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9767149686813354,0.4808832705020904,0.4556790888309479,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.95404052734375,0.4480368494987488,0.3137901425361633,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.9111474752426147,0.3966564834117889,0.3765702843666076,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.8051848411560059,0.271253228187561,1.2274198532104492,287.0713806152344,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2560729980469,287.0717468261719,1.0,0.5918496251106262,1.0,1.0,0.0,1.0,-3.2772700786590576,3.277261972427368,8.109102964226622e-06,2.315690994262696,0.5925886034965515,0.5925886034965515,0.0,125.63607788085938,133.0,17861.76171875,-0.0,2715.500732421875,1.0,283.1499938964844,286.4848937988281,290.436767578125,291.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,17986.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199238896369934,1.0,0.0,0.0,1.2796032428741455,1.2796086072921753,1.0925570848030477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.081787109375,0.0,101.63206481933594,1895.4371337890625,0.0,1045.2802734375,0.3664649426937103,1.0,0.0,3.0,1.0,0.0
12318240,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.908676266670227,0.3947646021842956,0.3561310470104217,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.975906252861023,0.4811301827430725,0.4559289515018463,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.9531291723251344,0.4482876658439636,0.3139776289463043,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.9102888703346252,0.396916925907135,0.3768334090709686,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726318359375,0.8044514060020447,0.2713907957077026,1.228121042251587,287.07275390625,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25567626953125,287.0731201171875,1.0,0.59238201379776,1.0,1.0,0.0,1.0,-3.279104471206665,3.279096364974976,8.118225196085405e-06,2.317005157470703,0.592662513256073,0.592662513256073,0.0,126.13311004638672,136.0,17869.791015625,-0.0,2722.068359375,1.0,283.1499938964844,286.4859313964844,290.4403991699219,291.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199836730957031,1.0,0.0,0.0,1.2797974348068235,1.2798027992248535,1.0928885529892797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.392578125,0.0,101.65696716308594,1895.4371337890625,0.0,1045.64599609375,0.3664928674697876,1.0,0.0,3.0,1.0,0.0
12318300,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.9057464003562928,0.3951304852962494,0.3565122187137604,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.9733712673187256,0.481893926858902,0.4567028284072876,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.9502882361412048,0.4490630030632019,0.3145579099655151,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.9076715707778932,0.3977226614952087,0.3776482343673706,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.8021821975708008,0.2718138992786407,1.2302826642990112,287.07684326171875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25439453125,287.0771789550781,1.0,0.5940353870391846,1.0,1.0,0.0,1.0,-3.28476881980896,3.2847607135772705,8.146424988808576e-06,2.321062564849853,0.5929309129714966,0.5929309129714966,0.0,127.68827056884766,136.0,17895.935546875,-0.0,2742.50634765625,1.0,283.1499938964844,286.48895263671875,290.4519348144531,291.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,17974.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201888918876648,1.0,0.0,0.0,1.2805513143539429,1.2805566787719729,1.0941766248606657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.578125,0.0,101.75856018066406,1895.4371337890625,0.0,1046.9024658203125,0.3666068613529205,1.0,0.0,3.0,1.0,0.0
12318360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806884765625,0.9029543399810792,0.3954858183860779,0.3568842709064483,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.9708287715911864,0.4826467931270599,0.4574669599533081,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806884765625,0.9474641680717468,0.4498271048069,0.3151306211948395,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806884765625,0.9051619172096252,0.39851775765419,0.3784533143043518,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.7999505400657654,0.2722282409667969,1.2324057817459106,287.0807189941406,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25311279296875,287.0810241699219,1.0,0.5956748127937317,1.0,1.0,0.0,1.0,-3.2903435230255127,3.2903354167938232,8.174224603862967e-06,2.3250553607940674,0.593250572681427,0.593250572681427,0.0,129.24581909179688,139.0,17923.580078125,-0.0,2762.837890625,1.0,283.1499938964844,286.4917297363281,290.4636535644531,291.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,17966.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204180121421814,1.0,0.0,0.0,1.28150475025177,1.2815101146697998,1.095806467787952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.883544921875,0.0,101.89231872558594,1895.4371337890625,0.0,1048.3060302734375,0.3667570948600769,1.0,0.0,3.0,1.0,0.0
12318420,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.8976212739944458,0.3961639106273651,0.3575999736785888,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.9657317399978638,0.4841177761554718,0.4589637517929077,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.9418811798095704,0.4513199031352997,0.3162521719932556,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.900449812412262,0.4000750780105591,0.3800332844257355,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.7955994606018066,0.273030161857605,1.2365350723266602,287.0877685546875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25048828125,287.08807373046875,1.0,0.5989096164703369,1.0,1.0,0.0,1.0,-3.301215410232544,3.3012070655822754,8.228574188251514e-06,2.332840919494629,0.5940548181533813,0.5940548181533813,0.0,132.3657989501953,142.0,17983.75390625,-0.0,2803.140380859375,1.0,283.1499938964844,286.4965515136719,290.4877014160156,291.7156066894531,293.1499938964844,293.1499938964844,283.1499938964844,17947.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209570169448853,1.0,0.0,0.0,1.2840535640716553,1.284058928489685,1.100169697565434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.8740234375,0.0,102.26368713378906,1895.4371337890625,0.0,1051.6142578125,0.3671742379665375,1.0,0.0,3.0,1.0,0.0
12318480,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.8976212739944458,0.3961639106273651,0.3575999736785888,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.9657317399978638,0.4841177761554718,0.4589637517929077,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.9418811798095704,0.4513199031352997,0.3162521719932556,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.900449812412262,0.4000750780105591,0.3800332844257355,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.7955994606018066,0.273030161857605,1.2365350723266602,287.0877685546875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25048828125,287.08807373046875,1.0,0.5989096164703369,1.0,1.0,0.0,1.0,-3.301215410232544,3.3012070655822754,8.228574188251514e-06,2.332840919494629,0.5940548181533813,0.5940548181533813,0.0,132.3657989501953,142.0,17983.75390625,-0.0,2803.140380859375,1.0,283.1499938964844,286.4965515136719,290.4877014160156,291.7156066894531,293.1499938964844,293.1499938964844,283.1499938964844,17947.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209570169448853,1.0,0.0,0.0,1.2840535640716553,1.284058928489685,1.100169697565434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.8740234375,0.0,102.26368713378906,1895.4371337890625,0.0,1051.6142578125,0.3671742379665375,1.0,0.0,3.0,1.0,0.0
12318540,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8924707174301147,0.3967970609664917,0.3582764565944671,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.9606332778930664,0.4855398535728454,0.4604158699512481,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.9364065527915956,0.4527637958526611,0.3173405230045318,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8959425091743469,0.401587039232254,0.381571501493454,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.7913951277732849,0.2737959623336792,1.2405060529708862,287.0938720703125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2477722167969,287.0941162109375,1.0,0.6020834445953369,1.0,1.0,0.0,1.0,-3.311706066131592,3.3116977214813232,8.281187547254376e-06,2.340352773666382,0.5950952172279358,0.5950952172279358,0.0,135.48992919921875,145.0,18050.953125,-0.0,2842.91064453125,1.0,283.1499938964844,286.500244140625,290.5125732421875,291.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,17926.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216163635253906,1.0,0.0,0.0,1.2875254154205322,1.287530779838562,1.106127172079141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.394287109375,0.0,102.7854461669922,1895.4371337890625,0.0,1055.6710205078125,0.367759644985199,1.0,0.0,3.0,1.0,0.0
12318600,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8924707174301147,0.3967970609664917,0.3582764565944671,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.9606332778930664,0.4855398535728454,0.4604158699512481,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.9364065527915956,0.4527637958526611,0.3173405230045318,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8959425091743469,0.401587039232254,0.381571501493454,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.7913951277732849,0.2737959623336792,1.2405060529708862,287.0938720703125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2477722167969,287.0941162109375,1.0,0.6020834445953369,1.0,1.0,0.0,1.0,-3.311706066131592,3.3116977214813232,8.281187547254376e-06,2.340352773666382,0.5950952172279358,0.5950952172279358,0.0,135.48992919921875,145.0,18050.953125,-0.0,2842.91064453125,1.0,283.1499938964844,286.500244140625,290.5125732421875,291.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,17926.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216163635253906,1.0,0.0,0.0,1.2875254154205322,1.287530779838562,1.106127172079141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.394287109375,0.0,102.7854461669922,1895.4371337890625,0.0,1055.6710205078125,0.367759644985199,1.0,0.0,3.0,1.0,0.0
12318660,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.8874967098236084,0.3973844945430755,0.3589130342006683,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.9555497765541076,0.4869115352630615,0.4618217647075653,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.9310641288757324,0.4541577100753784,0.3183949291706085,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.8915959000587463,0.40305295586586,0.3830673396587372,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.7873326539993286,0.2745257616043091,1.2443194389343262,287.09893798828125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2449645996094,287.0991516113281,1.0,0.6051954627037048,1.0,1.0,0.0,1.0,-3.321812152862549,3.3218038082122803,8.332028301083483e-06,2.347588300704956,0.5963869094848633,0.5963869094848633,0.0,138.6167755126953,148.0,18125.7109375,-0.0,2882.11376953125,1.0,283.1499938964844,286.5028076171875,290.5382080078125,291.7746887207031,293.1499938964844,293.1499938964844,283.1499938964844,17905.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224034428596497,1.0,0.0,0.0,1.2919806241989136,1.2919859886169434,1.1137954203377377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.46484375,0.0,103.46907806396484,1895.4371337890625,0.0,1060.52880859375,0.3685249388217926,1.0,0.0,3.0,1.0,0.0
12318720,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.8874967098236084,0.3973844945430755,0.3589130342006683,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.9555497765541076,0.4869115352630615,0.4618217647075653,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.9310641288757324,0.4541577100753784,0.3183949291706085,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.8915959000587463,0.40305295586586,0.3830673396587372,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.7873326539993286,0.2745257616043091,1.2443194389343262,287.09893798828125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2449645996094,287.0991516113281,1.0,0.6051954627037048,1.0,1.0,0.0,1.0,-3.321812152862549,3.3218038082122803,8.332028301083483e-06,2.347588300704956,0.5963869094848633,0.5963869094848633,0.0,138.6167755126953,148.0,18125.7109375,-0.0,2882.11376953125,1.0,283.1499938964844,286.5028076171875,290.5382080078125,291.7746887207031,293.1499938964844,293.1499938964844,283.1499938964844,17905.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224034428596497,1.0,0.0,0.0,1.2919806241989136,1.2919859886169434,1.1137954203377377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.46484375,0.0,103.46907806396484,1895.4371337890625,0.0,1060.52880859375,0.3685249388217926,1.0,0.0,3.0,1.0,0.0
12318780,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8826913833618164,0.3979249000549316,0.3595085740089416,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.9504954814910888,0.4882310628890991,0.463179737329483,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.925876259803772,0.455500841140747,0.3194147050380707,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8874011635780334,0.4044714570045471,0.3845195472240448,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.7834052443504333,0.2752190232276916,1.247973084449768,287.1029052734375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2420959472656,287.10308837890625,1.0,0.6082445979118347,1.0,1.0,0.0,1.0,-3.3315253257751465,3.331516981124878,8.381037332583219e-06,2.354542016983032,0.5979481339454651,0.5979481339454651,0.0,141.7455291748047,151.0,18208.623046875,-0.0,2920.707763671875,1.0,283.1499938964844,286.50408935546875,290.5646667480469,291.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,17881.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623327374458313,1.0,0.0,0.0,1.2974947690963743,1.2975001335144043,1.1233229457729982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.1162109375,0.0,104.32940673828124,1895.4371337890625,0.0,1066.2518310546875,0.3694850206375122,1.0,0.0,3.0,1.0,0.0
12318840,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8826913833618164,0.3979249000549316,0.3595085740089416,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.9504954814910888,0.4882310628890991,0.463179737329483,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.925876259803772,0.455500841140747,0.3194147050380707,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8874011635780334,0.4044714570045471,0.3845195472240448,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.7834052443504333,0.2752190232276916,1.247973084449768,287.1029052734375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2420959472656,287.10308837890625,1.0,0.6082445979118347,1.0,1.0,0.0,1.0,-3.3315253257751465,3.331516981124878,8.381037332583219e-06,2.354542016983032,0.5979481339454651,0.5979481339454651,0.0,141.7455291748047,151.0,18208.623046875,-0.0,2920.707763671875,1.0,283.1499938964844,286.50408935546875,290.5646667480469,291.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,17881.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623327374458313,1.0,0.0,0.0,1.2974947690963743,1.2975001335144043,1.1233229457729982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.1162109375,0.0,104.32940673828124,1895.4371337890625,0.0,1066.2518310546875,0.3694850206375122,1.0,0.0,3.0,1.0,0.0
