time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318900,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044616699219,0.8803490400314331,0.3981767296791076,0.3597902655601501,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044616699219,0.9479832053184508,0.4888703227043152,0.4638398587703705,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044616699219,0.9233466982841492,0.4561526179313659,0.3199111223220825,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044616699219,0.8853574395179749,0.4051621556282043,0.3852285742759704,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044311523437,0.7814895510673523,0.2755514979362488,1.2497379779815674,287.1044616699219,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2406311035156,287.1046142578125,1.0,0.6097448468208313,1.0,1.0,0.0,1.0,-3.336228847503662,3.3362205028533936,8.404821528529283e-06,2.3579089641571045,0.5988374352455139,0.5988374352455139,0.0,143.3104248046875,151.0,18253.369140625,-0.0,2939.757080078125,1.0,283.1499938964844,286.5042419433594,290.57818603515625,291.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17868.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238451600074768,1.0,0.0,0.0,1.300681710243225,1.3006871938705444,1.1288481260862684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.67333984375,0.0,104.83226013183594,1895.4371337890625,0.0,1069.4691162109375,0.3700444996356964,1.0,0.0,3.0,1.0,0.0
12318960,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.105712890625,0.8780459761619568,0.3984166979789734,0.3600616455078125,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.105712890625,0.9454836845397948,0.4894963800907135,0.4644879102706909,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.105712890625,0.9208642244338988,0.4567917287349701,0.3203989565372467,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.105712890625,0.8833485245704651,0.4058409631252289,0.3859266638755798,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.105712890625,0.7796051502227783,0.2758749425411224,1.2514636516571045,287.1057434082031,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2391662597656,287.1058349609375,1.0,0.611229658126831,1.0,1.0,0.0,1.0,-3.340834617614746,3.340826272964477,8.428143701166846e-06,2.3612060546875,0.5997985601425171,0.5997985601425171,0.0,144.8758544921875,154.0,18300.30078125,-0.0,2958.6484375,1.0,283.1499938964844,286.50408935546875,290.5919189453125,291.8388671875,293.1499938964844,293.1499938964844,283.1499938964844,17855.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243985891342163,1.0,0.0,0.0,1.3041515350341797,1.304157018661499,1.1348789996645793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.380859375,0.0,105.38360595703124,1895.4371337890625,0.0,1072.9149169921875,0.3706565201282501,1.0,0.0,3.0,1.0,0.0
12319020,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.8735524415969849,0.3988594710826874,0.3605718910694122,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.9405285120010376,0.4907068610191345,0.4657456874847412,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.9160504341125488,0.4580298662185669,0.3213473558425903,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.8794295787811279,0.4071609675884247,0.3872882425785064,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.7759257555007935,0.276493638753891,1.254791498184204,287.1073303222656,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23614501953125,287.1073913574219,1.0,0.6141510009765625,1.0,1.0,0.0,1.0,-3.349738597869873,3.3497302532196045,8.473321031488013e-06,2.367579936981201,0.6019526720046997,0.6019526720046997,0.0,148.00787353515625,157.0,18401.23828125,-0.0,2995.91357421875,1.0,283.1499938964844,286.502685546875,290.6199645996094,291.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,17828.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256219148635864,1.0,0.0,0.0,1.3120120763778689,1.3120174407958984,1.1486006457062105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.28125,0.0,106.64608001708984,1895.4371337890625,0.0,1080.5611572265625,0.372052252292633,1.0,0.0,3.0,1.0,0.0
12319080,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.8735524415969849,0.3988594710826874,0.3605718910694122,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.9405285120010376,0.4907068610191345,0.4657456874847412,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.9160504341125488,0.4580298662185669,0.3213473558425903,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.8794295787811279,0.4071609675884247,0.3872882425785064,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.7759257555007935,0.276493638753891,1.254791498184204,287.1073303222656,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23614501953125,287.1073913574219,1.0,0.6141510009765625,1.0,1.0,0.0,1.0,-3.349738597869873,3.3497302532196045,8.473321031488013e-06,2.367579936981201,0.6019526720046997,0.6019526720046997,0.0,148.00787353515625,157.0,18401.23828125,-0.0,2995.91357421875,1.0,283.1499938964844,286.502685546875,290.6199645996094,291.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,17828.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256219148635864,1.0,0.0,0.0,1.3120120763778689,1.3120174407958984,1.1486006457062105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.28125,0.0,106.64608001708984,1895.4371337890625,0.0,1080.5611572265625,0.372052252292633,1.0,0.0,3.0,1.0,0.0
12319140,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.86920166015625,0.399251252412796,0.3610376119613647,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.9356431365013124,0.4918601810932159,0.466950923204422,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.9114571213722228,0.4592130482196808,0.3222584724426269,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.8756349682807922,0.4084295034408569,0.3886024355888366,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.7723593711853027,0.2770738899707794,1.257951736450195,287.107666015625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.107666015625,1.0,0.6170070767402649,1.0,1.0,0.0,1.0,-3.358222723007202,3.3582143783569336,8.516480193065945e-06,2.373653173446656,0.6044335961341858,0.6044335961341858,0.0,151.1414031982422,160.0,18512.08984375,-0.0,3032.451904296875,1.0,283.1499938964844,286.49981689453125,290.6488342285156,291.9084777832031,293.1499938964844,293.1499938964844,283.1499938964844,17798.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270103454589844,1.0,0.0,0.0,1.3211778402328491,1.3211833238601685,1.164705096812213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.85791015625,0.0,108.13951110839844,1895.4371337890625,0.0,1089.2857666015625,0.3736930191516876,1.0,0.0,3.0,1.0,0.0
12319200,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.86920166015625,0.399251252412796,0.3610376119613647,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.9356431365013124,0.4918601810932159,0.466950923204422,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.9114571213722228,0.4592130482196808,0.3222584724426269,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.8756349682807922,0.4084295034408569,0.3886024355888366,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.7723593711853027,0.2770738899707794,1.257951736450195,287.107666015625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.107666015625,1.0,0.6170070767402649,1.0,1.0,0.0,1.0,-3.358222723007202,3.3582143783569336,8.516480193065945e-06,2.373653173446656,0.6044335961341858,0.6044335961341858,0.0,151.1414031982422,160.0,18512.08984375,-0.0,3032.451904296875,1.0,283.1499938964844,286.49981689453125,290.6488342285156,291.9084777832031,293.1499938964844,293.1499938964844,283.1499938964844,17798.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270103454589844,1.0,0.0,0.0,1.3211778402328491,1.3211833238601685,1.164705096812213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.85791015625,0.0,108.13951110839844,1895.4371337890625,0.0,1089.2857666015625,0.3736930191516876,1.0,0.0,3.0,1.0,0.0
12319260,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8649848103523254,0.3995912075042724,0.3614584505558014,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9308415651321412,0.4929554462432861,0.4681032299995422,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9071075916290284,0.4603400230407715,0.3231318593025207,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8719558119773865,0.4096459150314331,0.3898690342903137,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.7688989639282227,0.2776156365871429,1.260944962501526,287.1063842773437,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2298278808594,287.1063232421875,1.0,0.6197985410690308,1.0,1.0,0.0,1.0,-3.366286039352417,3.3662774562835693,8.557580258639064e-06,2.3794164657592773,0.607223391532898,0.607223391532898,0.0,154.27706909179688,163.0,18630.95703125,-0.0,3068.2451171875,1.0,283.1499938964844,286.4952087402344,290.67694091796875,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17768.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290198564529419,1.0,0.0,0.0,1.3316545486450195,1.3316600322723389,1.1832502622155522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.640625,0.0,109.87479400634766,1895.4371337890625,0.0,1102.0008544921875,0.37558513879776,1.0,0.0,3.0,1.0,0.0
12319320,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8649848103523254,0.3995912075042724,0.3614584505558014,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9308415651321412,0.4929554462432861,0.4681032299995422,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9071075916290284,0.4603400230407715,0.3231318593025207,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8719558119773865,0.4096459150314331,0.3898690342903137,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.7688989639282227,0.2776156365871429,1.260944962501526,287.1063842773437,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2298278808594,287.1063232421875,1.0,0.6197985410690308,1.0,1.0,0.0,1.0,-3.366286039352417,3.3662774562835693,8.557580258639064e-06,2.3794164657592773,0.607223391532898,0.607223391532898,0.0,154.27706909179688,163.0,18630.95703125,-0.0,3068.2451171875,1.0,283.1499938964844,286.4952087402344,290.67694091796875,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17768.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290198564529419,1.0,0.0,0.0,1.3316545486450195,1.3316600322723389,1.1832502622155522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.640625,0.0,109.87479400634766,1895.4371337890625,0.0,1102.0008544921875,0.37558513879776,1.0,0.0,3.0,1.0,0.0
12319380,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.8612081408500671,0.3998521566390991,0.361801415681839,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10333251953125,0.9265016913414,0.4939058721065521,0.4691117107868194,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10333251953125,0.9033344388008118,0.4613202214241028,0.3238977491855621,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.8686584830284119,0.4107138514518738,0.3909880518913269,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033935546875,0.765796422958374,0.2780766189098358,1.2635387182235718,287.10333251953125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2267761230469,287.10321044921875,1.0,0.622306227684021,1.0,1.0,0.0,1.0,-3.373295783996582,3.3732872009277344,8.5933543232386e-06,2.3844120502471924,0.6100305318832397,0.6100305318832397,0.0,157.16595458984375,163.0,18744.68359375,-0.0,3100.432373046875,1.0,283.1499938964844,286.48907470703125,290.6976623535156,291.9739074707031,293.1499938964844,293.1499938964844,283.1499938964844,17740.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317688822746277,1.0,0.0,0.0,1.3424005508422852,1.3424060344696045,1.2024240447772172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.28271484375,0.0,111.68877410888672,1895.4371337890625,0.0,1119.56201171875,0.3775467574596405,1.0,0.0,3.0,1.0,0.0
12319440,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.8608840703964233,0.3998724222183227,0.3618291616439819,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.9261281490325928,0.4939858615398407,0.4691969752311706,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.9030173420906068,0.4614027738571167,0.3239625692367553,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.8683753609657288,0.4108043313026428,0.3910832107067108,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.765529990196228,0.2781149744987488,1.2637567520141602,287.1029968261719,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2265014648437,287.10284423828125,1.0,0.6225215196609497,1.0,1.0,0.0,1.0,-3.373886108398437,3.37387752532959,8.596369298174977e-06,2.3848321437835693,0.6102846264839172,0.6102846264839172,0.0,157.4174041748047,166.0,18754.748046875,-0.0,3103.196044921875,1.0,283.1499938964844,286.4884338378906,290.6991577148437,291.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,17738.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320397853851318,1.0,0.0,0.0,1.3433818817138672,1.3433873653411863,1.2041827801567706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.134765625,0.0,111.8560562133789,1895.4371337890625,0.0,1121.3026123046875,0.3777268230915069,1.0,0.0,3.0,1.0,0.0
12319500,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.8588728904724121,0.3999896049499511,0.3619942367076874,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.9238075017929076,0.494475245475769,0.4697203338146209,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.9010552763938904,0.4619083404541015,0.3243606090545654,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.8666180968284607,0.4113605320453644,0.3916693329811096,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.7638763189315796,0.2783478200435638,1.2650902271270752,287.1005249023437,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22479248046875,287.100341796875,1.0,0.6238561272621155,1.0,1.0,0.0,1.0,-3.377500534057617,3.3774917125701904,8.614831131126266e-06,2.3874011039733887,0.6119096279144287,0.6119096279144287,0.0,158.98988342285156,166.0,18818.279296875,-0.0,3120.32568359375,1.0,283.1499938964844,286.4842834472656,290.7071838378906,291.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17724.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338185667991638,1.0,0.0,0.0,1.349690556526184,1.349696159362793,1.215519205288729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.16259765625,0.0,112.9378890991211,1895.4371337890625,0.0,1132.779296875,0.3788880109786987,1.0,0.0,3.0,1.0,0.0
12319560,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.8568869829177856,0.4000910222530365,0.3621456027030945,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9215143918991088,0.4949471950531006,0.4702277481555938,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8991104960441589,0.4623962640762329,0.3247467875480652,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8648819923400879,0.4119012057781219,0.3922412097454071,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.7622424960136414,0.2785693407058716,1.266374588012695,287.0975952148437,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2230224609375,287.0973815917969,1.0,0.6251725554466248,1.0,1.0,0.0,1.0,-3.380988836288452,3.3809802532196045,8.632658136775717e-06,2.3898766040802,0.6135926842689514,0.6135926842689514,0.0,160.56375122070312,169.0,18882.775390625,-0.0,3137.215576171875,1.0,283.1499938964844,286.4796447753906,290.713134765625,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,17710.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357020139694214,1.0,0.0,0.0,1.3562783002853394,1.3562839031219482,1.227413974902447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.6953125,0.0,114.07899475097656,1895.4371337890625,0.0,1145.017333984375,0.3801064789295196,1.0,0.0,3.0,1.0,0.0
12319620,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.852989137172699,0.4002468287944793,0.3624070584774017,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9170234203338624,0.4958386719226837,0.4711942672729492,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.895271897315979,0.463319331407547,0.3254830837249756,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.8614723086357117,0.4129358232021332,0.393341988325119,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904846191406,0.7590334415435791,0.2789784073829651,1.2687954902648926,287.0903625488281,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.21942138671875,287.090087890625,1.0,0.6277503371238708,1.0,1.0,0.0,1.0,-3.387584924697876,3.387576103210449,8.666386747790966e-06,2.3945438861846924,0.6171209216117859,0.6171209216117859,0.0,163.7146453857422,172.0,19014.333984375,-0.0,3170.25439453125,1.0,283.1499938964844,286.468994140625,290.71923828125,292.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17683.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396200656890869,1.0,0.0,0.0,1.3702445030212402,1.3702501058578491,1.2528225568075868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.38134765625,0.0,116.53532409667967,1895.4371337890625,0.0,1170.7564697265625,0.3827076554298401,1.0,0.0,3.0,1.0,0.0
12319680,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.852989137172699,0.4002468287944793,0.3624070584774017,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9170234203338624,0.4958386719226837,0.4711942672729492,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.895271897315979,0.463319331407547,0.3254830837249756,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.8614723086357117,0.4129358232021332,0.393341988325119,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904846191406,0.7590334415435791,0.2789784073829651,1.2687954902648926,287.0903625488281,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.21942138671875,287.090087890625,1.0,0.6277503371238708,1.0,1.0,0.0,1.0,-3.387584924697876,3.387576103210449,8.666386747790966e-06,2.3945438861846924,0.6171209216117859,0.6171209216117859,0.0,163.7146453857422,172.0,19014.333984375,-0.0,3170.25439453125,1.0,283.1499938964844,286.468994140625,290.71923828125,292.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17683.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396200656890869,1.0,0.0,0.0,1.3702445030212402,1.3702501058578491,1.2528225568075868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.38134765625,0.0,116.53532409667967,1895.4371337890625,0.0,1170.7564697265625,0.3827076554298401,1.0,0.0,3.0,1.0,0.0
12319740,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.8491870164871216,0.4003396034240722,0.3626130521297455,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.9126815795898438,0.4966593980789184,0.4720954298973083,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8915013074874878,0.464171439409256,0.3261708915233612,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.8581438660621643,0.4139074087142944,0.3943844735622406,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.7559006810188293,0.2793416976928711,1.2710161209106443,287.0814819335937,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2156677246094,287.0811462402344,1.0,0.6302531957626343,1.0,1.0,0.0,1.0,-3.393666505813598,3.393657922744751,8.697499652043916e-06,2.398829460144043,0.6208500862121582,0.6208500862121582,0.0,166.86782836914062,175.0,19148.865234375,-0.0,3202.262451171875,1.0,283.1499938964844,286.4566345214844,290.71856689453125,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17658.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435746550559998,1.0,0.0,0.0,1.3852092027664185,1.385214924812317,1.280336761055878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4599609375,0.0,119.2217025756836,1895.4371337890625,0.0,1197.114013671875,0.3855189979076385,1.0,0.0,3.0,1.0,0.0
12319800,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.8491870164871216,0.4003396034240722,0.3626130521297455,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.9126815795898438,0.4966593980789184,0.4720954298973083,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8915013074874878,0.464171439409256,0.3261708915233612,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.8581438660621643,0.4139074087142944,0.3943844735622406,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.7559006810188293,0.2793416976928711,1.2710161209106443,287.0814819335937,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2156677246094,287.0811462402344,1.0,0.6302531957626343,1.0,1.0,0.0,1.0,-3.393666505813598,3.393657922744751,8.697499652043916e-06,2.398829460144043,0.6208500862121582,0.6208500862121582,0.0,166.86782836914062,175.0,19148.865234375,-0.0,3202.262451171875,1.0,283.1499938964844,286.4566345214844,290.71856689453125,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17658.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435746550559998,1.0,0.0,0.0,1.3852092027664185,1.385214924812317,1.280336761055878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4599609375,0.0,119.2217025756836,1895.4371337890625,0.0,1197.114013671875,0.3855189979076385,1.0,0.0,3.0,1.0,0.0
12319860,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8454770445823669,0.4003702402114868,0.3627642393112182,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.908517360687256,0.4974090754985809,0.4729310572147369,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8877997398376465,0.4649531841278076,0.3268104493618011,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8548948764801025,0.4148163199424743,0.3953688740730285,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.7528426647186279,0.2796599268913269,1.2730382680892944,287.07110595703125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2118225097656,287.0707092285156,1.0,0.6326811909675598,1.0,1.0,0.0,1.0,-3.399237155914306,3.39922833442688,8.726000487513375e-06,2.402735710144043,0.6247609853744507,0.6247609853744507,0.0,170.0213623046875,178.0,19285.822265625,-0.0,3233.21630859375,1.0,283.1499938964844,286.4427795410156,290.7123718261719,292.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17635.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474903225898743,1.0,0.0,0.0,1.4010965824127195,1.4011023044586182,1.3098741646899725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.21630859375,0.0,122.13361358642578,1895.4371337890625,0.0,1223.581298828125,0.3885277211666107,1.0,0.0,3.0,1.0,0.0
12319920,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8454770445823669,0.4003702402114868,0.3627642393112182,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.908517360687256,0.4974090754985809,0.4729310572147369,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8877997398376465,0.4649531841278076,0.3268104493618011,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8548948764801025,0.4148163199424743,0.3953688740730285,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.7528426647186279,0.2796599268913269,1.2730382680892944,287.07110595703125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2118225097656,287.0707092285156,1.0,0.6326811909675598,1.0,1.0,0.0,1.0,-3.399237155914306,3.39922833442688,8.726000487513375e-06,2.402735710144043,0.6247609853744507,0.6247609853744507,0.0,170.0213623046875,178.0,19285.822265625,-0.0,3233.21630859375,1.0,283.1499938964844,286.4427795410156,290.7123718261719,292.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17635.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474903225898743,1.0,0.0,0.0,1.4010965824127195,1.4011023044586182,1.3098741646899725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.21630859375,0.0,122.13361358642578,1895.4371337890625,0.0,1223.581298828125,0.3885277211666107,1.0,0.0,3.0,1.0,0.0
12319980,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.8418546319007874,0.4003400206565857,0.3628615736961365,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.9045587778091432,0.4980838000774383,0.4736982882022857,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.8841677308082581,0.4656652808189392,0.3274021744728088,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.8517230153083801,0.4156631529331207,0.3962955772876739,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.749858021736145,0.2799348831176758,1.274868369102478,287.0593566894531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2078857421875,287.0589294433594,1.0,0.6350347995758057,1.0,1.0,0.0,1.0,-3.4043030738830566,3.40429425239563,8.751908353588078e-06,2.406266927719116,0.6288366317749023,0.6288366317749023,0.0,173.17367553710938,181.0,19424.705078125,-0.0,3263.103515625,1.0,283.1499938964844,286.42755126953125,290.70147705078125,292.0267028808594,293.1499938964844,293.1499938964844,283.1499938964844,17613.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513644456863403,1.0,0.0,0.0,1.417838454246521,1.4178441762924194,1.3413648503046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8515625,0.0,125.26781463623048,1895.4371337890625,0.0,1250.122314453125,0.3917222917079925,1.0,0.0,3.0,1.0,0.0
12320040,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.8418546319007874,0.4003400206565857,0.3628615736961365,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.9045587778091432,0.4980838000774383,0.4736982882022857,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.8841677308082581,0.4656652808189392,0.3274021744728088,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.8517230153083801,0.4156631529331207,0.3962955772876739,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.749858021736145,0.2799348831176758,1.274868369102478,287.0593566894531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2078857421875,287.0589294433594,1.0,0.6350347995758057,1.0,1.0,0.0,1.0,-3.4043030738830566,3.40429425239563,8.751908353588078e-06,2.406266927719116,0.6288366317749023,0.6288366317749023,0.0,173.17367553710938,181.0,19424.705078125,-0.0,3263.103515625,1.0,283.1499938964844,286.42755126953125,290.70147705078125,292.0267028808594,293.1499938964844,293.1499938964844,283.1499938964844,17613.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513644456863403,1.0,0.0,0.0,1.417838454246521,1.4178441762924194,1.3413648503046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8515625,0.0,125.26781463623048,1895.4371337890625,0.0,1250.122314453125,0.3917222917079925,1.0,0.0,3.0,1.0,0.0
12320100,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.840074360370636,0.4003023207187652,0.3628901839256286,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.9026655554771424,0.4983925521373749,0.4740552008152008,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.8823776841163635,0.4659953117370605,0.3276801407337188,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.8501650094985962,0.4160633683204651,0.3967373073101043,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.7483924031257629,0.2800564765930176,1.275713324546814,287.0530090332031,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2059020996094,287.0525817871094,1.0,0.6361838579177856,1.0,1.0,0.0,1.0,-3.4066479206085205,3.4066390991210938,8.76389276527334e-06,2.407892942428589,0.6309320330619812,0.6309320330619812,0.0,174.7489471435547,181.0,19494.736328125,-0.0,3277.641845703125,1.0,283.1499938964844,286.4194641113281,290.6944274902344,292.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,17602.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532888412475586,1.0,0.0,0.0,1.4265131950378418,1.4265190362930298,1.3578288360349688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.28955078125,0.0,126.91815185546876,1895.4371337890625,0.0,1263.4349365234375,0.393386572599411,1.0,0.0,3.0,1.0,0.0
12320160,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.8383136987686157,0.4002497792243957,0.3629057109355926,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.9008074402809144,0.4986828565597534,0.4743947982788086,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8806049227714539,0.4663081765174866,0.3279463052749634,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.8486250638961792,0.4164482057094574,0.3971647620201111,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.7469440698623657,0.2801675200462341,1.276511788368225,287.04638671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.20391845703125,287.0459289550781,1.0,0.6373146772384644,1.0,1.0,0.0,1.0,-3.4088690280914307,3.408860206604004,8.775237802183256e-06,2.4094269275665283,0.6330634355545044,0.6330634355545044,0.0,176.32347106933594,184.0,19565.087890625,-0.0,3291.909912109375,1.0,283.1499938964844,286.4110717773437,290.6864624023437,292.02081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17592.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655207097530365,1.0,0.0,0.0,1.435380458831787,1.435386300086975,1.374761922079415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4951171875,0.0,128.62359619140625,1895.4371337890625,0.0,1276.789794921875,0.395093709230423,1.0,0.0,3.0,1.0,0.0
12320220,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.8348478078842163,0.4001020789146423,0.3628988564014435,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8971349596977234,0.4992106854915619,0.4750244915485382,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8771117925643921,0.4668841958045959,0.3284443318843841,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8455981612205505,0.4171732664108276,0.3979780673980713,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325622558594,0.7440978288650513,0.280359148979187,1.2779743671417236,287.0323791503906,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.19989013671875,287.0318603515625,1.0,0.639523446559906,1.0,1.0,0.0,1.0,-3.4129533767700195,3.4129445552825928,8.796069778327364e-06,2.4122281074523926,0.6374252438545227,0.6374252438545227,0.0,179.4702606201172,187.0,19706.517578125,-0.0,3319.658935546875,1.0,283.1499938964844,286.3935241699219,290.6678771972656,292.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,17572.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590343713760376,1.0,0.0,0.0,1.453651785850525,1.4536577463150024,1.4099839518166848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.2666015625,0.0,132.19650268554688,1895.4371337890625,0.0,1303.6837158203125,0.3986293077468872,1.0,0.0,3.0,1.0,0.0
12320280,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.8348478078842163,0.4001020789146423,0.3628988564014435,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8971349596977234,0.4992106854915619,0.4750244915485382,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8771117925643921,0.4668841958045959,0.3284443318843841,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8455981612205505,0.4171732664108276,0.3979780673980713,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325622558594,0.7440978288650513,0.280359148979187,1.2779743671417236,287.0323791503906,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.19989013671875,287.0318603515625,1.0,0.639523446559906,1.0,1.0,0.0,1.0,-3.4129533767700195,3.4129445552825928,8.796069778327364e-06,2.4122281074523926,0.6374252438545227,0.6374252438545227,0.0,179.4702606201172,187.0,19706.517578125,-0.0,3319.658935546875,1.0,283.1499938964844,286.3935241699219,290.6678771972656,292.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,17572.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590343713760376,1.0,0.0,0.0,1.453651785850525,1.4536577463150024,1.4099839518166848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.2666015625,0.0,132.19650268554688,1895.4371337890625,0.0,1303.6837158203125,0.3986293077468872,1.0,0.0,3.0,1.0,0.0
12320340,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.831449031829834,0.3998988270759582,0.3628424108028412,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8935211300849915,0.4996689856052398,0.4755891859531402,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8736875057220459,0.467394471168518,0.3288970291614532,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.8426382541656494,0.4178391695022583,0.3987361788749695,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.7413148283958435,0.2805104851722717,1.2792588472366333,287.01739501953125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19586181640625,287.016845703125,1.0,0.6416624784469604,1.0,1.0,0.0,1.0,-3.416564702987671,3.4165561199188232,8.814443390292581e-06,2.414677381515503,0.6419112682342529,0.6419112682342529,0.0,182.6133575439453,190.0,19848.640625,-0.0,3346.35205078125,1.0,283.1499938964844,286.375,290.6461181640625,291.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,17554.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628379225730896,1.0,0.0,0.0,1.472606539726257,1.4726125001907349,1.4469944176198626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.248046875,0.0,135.98692321777344,1895.4371337890625,0.0,1330.73388671875,0.4023211896419525,1.0,0.0,3.0,1.0,0.0
12320400,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.831449031829834,0.3998988270759582,0.3628424108028412,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8935211300849915,0.4996689856052398,0.4755891859531402,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8736875057220459,0.467394471168518,0.3288970291614532,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.8426382541656494,0.4178391695022583,0.3987361788749695,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.7413148283958435,0.2805104851722717,1.2792588472366333,287.01739501953125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19586181640625,287.016845703125,1.0,0.6416624784469604,1.0,1.0,0.0,1.0,-3.416564702987671,3.4165561199188232,8.814443390292581e-06,2.414677381515503,0.6419112682342529,0.6419112682342529,0.0,182.6133575439453,190.0,19848.640625,-0.0,3346.35205078125,1.0,283.1499938964844,286.375,290.6461181640625,291.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,17554.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628379225730896,1.0,0.0,0.0,1.472606539726257,1.4726125001907349,1.4469944176198626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.248046875,0.0,135.98692321777344,1895.4371337890625,0.0,1330.73388671875,0.4023211896419525,1.0,0.0,3.0,1.0,0.0
12320460,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8281109929084778,0.3996468782424927,0.3627412915229797,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8899670839309692,0.5000596642494202,0.4760906100273132,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8703321218490601,0.4678406417369842,0.3293054401874542,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8397418856620789,0.4184470772743225,0.3994400799274444,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.7385911345481873,0.2806226909160614,1.2803698778152466,287.0015563964844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19171142578125,287.0010070800781,1.0,0.6437339782714844,1.0,1.0,0.0,1.0,-3.419719696044922,3.419710874557495,8.830434126139153e-06,2.416785478591919,0.6465110182762146,0.6465110182762146,0.0,185.7519073486328,193.0,19991.130859375,-0.0,3372.00830078125,1.0,283.1499938964844,286.3555908203125,290.62164306640625,291.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,17536.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666020154953003,1.0,0.0,0.0,1.4921977519989014,1.492203712463379,1.4857513974675385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.54541015625,0.0,139.9947052001953,1895.4371337890625,0.0,1357.8145751953125,0.4061611294746399,1.0,0.0,3.0,1.0,0.0
12320520,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8281109929084778,0.3996468782424927,0.3627412915229797,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8899670839309692,0.5000596642494202,0.4760906100273132,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8703321218490601,0.4678406417369842,0.3293054401874542,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8397418856620789,0.4184470772743225,0.3994400799274444,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.7385911345481873,0.2806226909160614,1.2803698778152466,287.0015563964844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19171142578125,287.0010070800781,1.0,0.6437339782714844,1.0,1.0,0.0,1.0,-3.419719696044922,3.419710874557495,8.830434126139153e-06,2.416785478591919,0.6465110182762146,0.6465110182762146,0.0,185.7519073486328,193.0,19991.130859375,-0.0,3372.00830078125,1.0,283.1499938964844,286.3555908203125,290.62164306640625,291.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,17536.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666020154953003,1.0,0.0,0.0,1.4921977519989014,1.492203712463379,1.4857513974675385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.54541015625,0.0,139.9947052001953,1895.4371337890625,0.0,1357.8145751953125,0.4061611294746399,1.0,0.0,3.0,1.0,0.0
12320580,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.8248245716094971,0.3993474543094635,0.362598717212677,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.8864731788635254,0.5003847479820251,0.4765307307243347,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98504638671875,0.8670450448989868,0.468224823474884,0.3296709954738617,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.8369047045707703,0.4189985394477844,0.4000912308692932,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.7359219193458557,0.280697226524353,1.28131365776062,286.9850158691406,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1875915527344,286.9844055175781,1.0,0.6457406282424927,1.0,1.0,0.0,1.0,-3.4224348068237305,3.4224257469177246,8.844122930895537e-06,2.418565273284912,0.6512149572372437,0.6512149572372437,0.0,188.88580322265625,196.0,20133.693359375,-0.0,3396.654296875,1.0,283.1499938964844,286.3354797363281,290.594970703125,291.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17519.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670310378074646,1.0,0.0,0.0,1.5123802423477173,1.512386441230774,1.5262139640981334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.27587890625,0.0,144.21981811523438,1895.4371337890625,0.0,1384.7918701171875,0.4101409316062927,1.0,0.0,3.0,1.0,0.0
12320640,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.8248245716094971,0.3993474543094635,0.362598717212677,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.8864731788635254,0.5003847479820251,0.4765307307243347,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98504638671875,0.8670450448989868,0.468224823474884,0.3296709954738617,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.8369047045707703,0.4189985394477844,0.4000912308692932,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.7359219193458557,0.280697226524353,1.28131365776062,286.9850158691406,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1875915527344,286.9844055175781,1.0,0.6457406282424927,1.0,1.0,0.0,1.0,-3.4224348068237305,3.4224257469177246,8.844122930895537e-06,2.418565273284912,0.6512149572372437,0.6512149572372437,0.0,188.88580322265625,196.0,20133.693359375,-0.0,3396.654296875,1.0,283.1499938964844,286.3354797363281,290.594970703125,291.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17519.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670310378074646,1.0,0.0,0.0,1.5123802423477173,1.512386441230774,1.5262139640981334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.27587890625,0.0,144.21981811523438,1895.4371337890625,0.0,1384.7918701171875,0.4101409316062927,1.0,0.0,3.0,1.0,0.0
12320700,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765625,0.8231960535049438,0.3991794288158417,0.3625113070011139,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764709472656,0.8847482800483704,0.5005229115486145,0.4767279624938965,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.865426242351532,0.468393862247467,0.329837828874588,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.8355063199996948,0.4192532002925873,0.4003970921039581,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.734605610370636,0.2807205021381378,1.2817234992980957,286.9764709472656,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.185546875,286.9758605957031,1.0,0.6467198729515076,1.0,1.0,0.0,1.0,-3.423628091812134,3.423619031906128,8.8501055870438e-06,2.41933274269104,0.6536040902137756,0.6536040902137756,0.0,190.45103454589844,196.0,20204.919921875,-0.0,3408.596435546875,1.0,283.1499938964844,286.3251342773437,290.5809631347656,291.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,17511.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672136127948761,1.0,0.0,0.0,1.522685170173645,1.5226913690567017,1.547083172681596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.96142578125,0.0,146.41510009765625,1895.4371337890625,0.0,1398.1802978515625,0.412181943655014,1.0,0.0,3.0,1.0,0.0
