time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320760,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.8215748071670532,0.3989988565444946,0.3624128103256225,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.8830375671386719,0.5006445050239563,0.4769097566604614,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.863823413848877,0.4685473144054413,0.32999387383461,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.8341202139854431,0.4194934964179992,0.4006895720958709,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.968017578125,0.7333002090454102,0.2807343602180481,1.2820916175842283,286.9677734375,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1835327148437,286.9671630859375,1.0,0.6476829051971436,1.0,1.0,0.0,1.0,-3.4247100353240967,3.42470121383667,8.855506166582927e-06,2.4200172424316406,0.6560174822807312,0.6560174822807312,0.0,192.0151214599609,199.0,20276.07421875,-0.0,3420.27880859375,1.0,283.1499938964844,286.31463623046875,290.56658935546875,291.9445495605469,293.1499938964844,293.1499938964844,283.1499938964844,17503.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739388704299927,1.0,0.0,0.0,1.533130407333374,1.5331366062164309,1.5683811227518168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5517578125,0.0,148.66676330566406,1895.4371337890625,0.0,1411.4683837890625,0.4142567813396454,1.0,0.0,3.0,1.0,0.0
12320820,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.81834876537323,0.3986032903194427,0.3621851503849029,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.879660964012146,0.500842273235321,0.4772306978702545,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.8606668710708618,0.4688115417957306,0.3302764594554901,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.831384003162384,0.4199346303939819,0.4012375771999359,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.7307206392288208,0.2807362377643585,1.2827131748199463,286.95001220703125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1795654296875,286.9493713378906,1.0,0.6495645046234131,1.0,1.0,0.0,1.0,-3.4265682697296143,3.4265594482421875,8.864697520039044e-06,2.4211578369140625,0.6609090566635132,0.6609090566635132,0.0,195.14031982421875,202.0,20417.990234375,-0.0,3442.9267578125,1.0,283.1499938964844,286.2932434082031,290.5370483398437,291.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17488.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774800419807434,1.0,0.0,0.0,1.554396390914917,1.5544027090072632,1.6121927615131426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.513671875,0.0,153.3332977294922,1895.4371337890625,0.0,1437.7652587890625,0.4184987246990204,1.0,0.0,3.0,1.0,0.0
12320880,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.81834876537323,0.3986032903194427,0.3621851503849029,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.879660964012146,0.500842273235321,0.4772306978702545,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.8606668710708618,0.4688115417957306,0.3302764594554901,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.831384003162384,0.4199346303939819,0.4012375771999359,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.7307206392288208,0.2807362377643585,1.2827131748199463,286.95001220703125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1795654296875,286.9493713378906,1.0,0.6495645046234131,1.0,1.0,0.0,1.0,-3.4265682697296143,3.4265594482421875,8.864697520039044e-06,2.4211578369140625,0.6609090566635132,0.6609090566635132,0.0,195.14031982421875,202.0,20417.990234375,-0.0,3442.9267578125,1.0,283.1499938964844,286.2932434082031,290.5370483398437,291.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17488.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774800419807434,1.0,0.0,0.0,1.554396390914917,1.5544027090072632,1.6121927615131426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.513671875,0.0,153.3332977294922,1895.4371337890625,0.0,1437.7652587890625,0.4184987246990204,1.0,0.0,3.0,1.0,0.0
12320940,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.8151324391365051,0.3981624543666839,0.3619171977043152,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.8763437271118164,0.500980019569397,0.4774954617023468,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.8575746417045593,0.469019740819931,0.3305201828479767,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8286908864974976,0.4203235208988189,0.4017366468906402,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7281767129898071,0.2807041108608246,1.2831836938858032,286.9317321777344,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1756591796875,286.9310913085937,1.0,0.6513874530792236,1.0,1.0,0.0,1.0,-3.42802357673645,3.4280145168304443,8.871770660334732e-06,2.4219982624053955,0.6658838987350464,0.6658838987350464,0.0,198.26109313964844,205.0,20559.232421875,-0.0,3464.620849609375,1.0,283.1499938964844,286.2713623046875,290.5068664550781,291.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17474.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809196472167969,1.0,0.0,0.0,1.5761470794677734,1.5761533975601196,1.657627279882945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.279296875,0.0,158.22161865234375,1895.4371337890625,0.0,1463.5513916015625,0.4228608906269073,1.0,0.0,3.0,1.0,0.0
12321000,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.8151324391365051,0.3981624543666839,0.3619171977043152,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.8763437271118164,0.500980019569397,0.4774954617023468,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.8575746417045593,0.469019740819931,0.3305201828479767,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8286908864974976,0.4203235208988189,0.4017366468906402,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7281767129898071,0.2807041108608246,1.2831836938858032,286.9317321777344,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1756591796875,286.9310913085937,1.0,0.6513874530792236,1.0,1.0,0.0,1.0,-3.42802357673645,3.4280145168304443,8.871770660334732e-06,2.4219982624053955,0.6658838987350464,0.6658838987350464,0.0,198.26109313964844,205.0,20559.232421875,-0.0,3464.620849609375,1.0,283.1499938964844,286.2713623046875,290.5068664550781,291.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17474.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809196472167969,1.0,0.0,0.0,1.5761470794677734,1.5761533975601196,1.657627279882945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.279296875,0.0,158.22161865234375,1895.4371337890625,0.0,1463.5513916015625,0.4228608906269073,1.0,0.0,3.0,1.0,0.0
12321060,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8119099140167236,0.3976776599884033,0.3616101145744324,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8730855584144592,0.5010592937469482,0.4777053892612457,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8545452356338501,0.4691734611988067,0.3307261765003204,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8260350227355957,0.4206611812114715,0.4021877348423004,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7256612181663513,0.2806389629840851,1.2835075855255127,286.9130554199219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.171875,286.9123840332031,1.0,0.6531535983085632,1.0,1.0,0.0,1.0,-3.4290859699249268,3.4290771484375,8.876780157152098e-06,2.422547578811645,0.6709376573562622,0.6709376573562622,0.0,201.3772888183593,208.0,20699.619140625,-0.0,3485.375732421875,1.0,283.1499938964844,286.2490234375,290.4765930175781,291.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17460.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842408180236816,1.0,0.0,0.0,1.5983575582504272,1.5983641147613523,1.70467387761164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.97802734375,0.0,163.335205078125,1895.4371337890625,0.0,1488.67333984375,0.4273387789726257,1.0,0.0,3.0,1.0,0.0
12321120,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8119099140167236,0.3976776599884033,0.3616101145744324,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8730855584144592,0.5010592937469482,0.4777053892612457,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8545452356338501,0.4691734611988067,0.3307261765003204,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8260350227355957,0.4206611812114715,0.4021877348423004,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7256612181663513,0.2806389629840851,1.2835075855255127,286.9130554199219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.171875,286.9123840332031,1.0,0.6531535983085632,1.0,1.0,0.0,1.0,-3.4290859699249268,3.4290771484375,8.876780157152098e-06,2.422547578811645,0.6709376573562622,0.6709376573562622,0.0,201.3772888183593,208.0,20699.619140625,-0.0,3485.375732421875,1.0,283.1499938964844,286.2490234375,290.4765930175781,291.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17460.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842408180236816,1.0,0.0,0.0,1.5983575582504272,1.5983641147613523,1.70467387761164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.97802734375,0.0,163.335205078125,1895.4371337890625,0.0,1488.67333984375,0.4273387789726257,1.0,0.0,3.0,1.0,0.0
12321180,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8086644411087036,0.3971510827541351,0.3612657487392425,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.8698866963386536,0.5010824799537659,0.4778627157211303,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8515774607658386,0.4692753255367279,0.3308961689472198,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8234106302261353,0.4209495782852173,0.4025926291942596,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.7231667041778564,0.2805423438549042,1.2836912870407104,286.8940124511719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.168212890625,286.8933410644531,1.0,0.6548655033111572,1.0,1.0,0.0,1.0,-3.429773330688477,3.42976450920105,8.87981786945602e-06,2.4228198528289795,0.6760655641555786,0.6760655641555786,0.0,204.4889068603516,211.0,20838.974609375,-0.0,3505.22509765625,1.0,283.1499938964844,286.2263488769531,290.4467163085937,291.8563537597656,293.1499938964844,293.1499938964844,283.1499938964844,17447.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874293088912964,1.0,0.0,0.0,1.6209970712661743,1.6210036277770996,1.7533066909436457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.7412109375,0.0,168.67575073242188,1895.4371337890625,0.0,1512.99462890625,0.4319262206554413,1.0,0.0,3.0,1.0,0.0
12321240,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8086644411087036,0.3971510827541351,0.3612657487392425,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.8698866963386536,0.5010824799537659,0.4778627157211303,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8515774607658386,0.4692753255367279,0.3308961689472198,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8234106302261353,0.4209495782852173,0.4025926291942596,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.7231667041778564,0.2805423438549042,1.2836912870407104,286.8940124511719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.168212890625,286.8933410644531,1.0,0.6548655033111572,1.0,1.0,0.0,1.0,-3.429773330688477,3.42976450920105,8.87981786945602e-06,2.4228198528289795,0.6760655641555786,0.6760655641555786,0.0,204.4889068603516,211.0,20838.974609375,-0.0,3505.22509765625,1.0,283.1499938964844,286.2263488769531,290.4467163085937,291.8563537597656,293.1499938964844,293.1499938964844,283.1499938964844,17447.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874293088912964,1.0,0.0,0.0,1.6209970712661743,1.6210036277770996,1.7533066909436457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.7412109375,0.0,168.67575073242188,1895.4371337890625,0.0,1512.99462890625,0.4319262206554413,1.0,0.0,3.0,1.0,0.0
12321300,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.8070269227027893,0.3968721628189087,0.361079603433609,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.868308961391449,0.5010730028152466,0.4779216051101684,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.8501157760620117,0.4693068563938141,0.3309676945209503,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.82210773229599,0.421075165271759,0.4027775824069977,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.721924364566803,0.2804822325706482,1.2837306261062622,286.8843688964844,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1664428710937,286.8836975097656,1.0,0.6557011604309082,1.0,1.0,0.0,1.0,-3.429975986480713,3.429967164993286,8.88059821591014e-06,2.4228525161743164,0.678657054901123,0.678657054901123,0.0,206.0428924560547,211.0,20908.2265625,-0.0,3514.806640625,1.0,283.1499938964844,286.2148742675781,290.43212890625,291.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17441.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889687180519104,1.0,0.0,0.0,1.63247549533844,1.6324821710586548,1.7782252825782052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.193359375,0.0,171.43353271484375,1895.4371337890625,0.0,1524.8074951171875,0.434260755777359,1.0,0.0,3.0,1.0,0.0
12321360,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.8053767681121826,0.3965835571289062,0.3608848452568054,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.8667460680007935,0.5010503530502319,0.4779681861400604,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.8486689925193787,0.4693263471126556,0.3310308754444122,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8208103775978088,0.4211890995502472,0.402951717376709,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.7206841707229614,0.2804148197174072,1.2837376594543457,286.8746643066406,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1646728515625,286.8739929199219,1.0,0.6565243005752563,1.0,1.0,0.0,1.0,-3.430091619491577,3.4300827980041504,8.880921996023972e-06,2.422821521759033,0.6812655329704285,0.6812655329704285,0.0,207.5957946777344,199.0,20977.16015625,-0.0,3524.175537109375,1.0,283.1499938964844,286.2033386230469,290.4178161621094,291.8348999023437,293.1499938964844,293.1499938964844,283.1499938964844,17435.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904700994491577,1.0,0.0,0.0,1.6440500020980835,1.6440566778182983,1.803530267352471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.70947265625,0.0,174.24864196777344,1895.4371337890625,0.0,1536.371826171875,0.4366204440593719,1.0,0.0,3.0,1.0,0.0
12321420,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.8083674311637878,0.3959967494010925,0.3602277040481567,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8703456521034241,0.500977098941803,0.4777657091617584,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.8521047830581665,0.4693434536457062,0.3309422731399536,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.8241304159164429,0.4213941097259521,0.4030086100101471,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85406494140625,0.723344624042511,0.2802711725234985,1.2824283838272097,286.8537902832031,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.161376953125,286.8529968261719,1.0,0.653903603553772,1.0,1.0,0.0,1.0,-3.427449941635132,3.427441120147705,8.866762073012069e-06,2.4207563400268555,0.6865072846412659,0.6865072846412659,0.0,203.8841247558593,187.0,21104.416015625,-0.0,3496.16455078125,1.0,283.1499938964844,286.1790466308594,290.3902893066406,291.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,17424.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933318972587585,1.0,0.0,0.0,1.6674351692199707,1.667441964149475,1.8552026403995122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.60986328125,0.0,180.045654296875,1895.4371337890625,0.0,1558.531982421875,0.4414065480232239,1.0,0.0,3.0,1.0,0.0
12321480,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.8083674311637878,0.3959967494010925,0.3602277040481567,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.8703456521034241,0.500977098941803,0.4777657091617584,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.8521047830581665,0.4693434536457062,0.3309422731399536,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.8241304159164429,0.4213941097259521,0.4030086100101471,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85406494140625,0.723344624042511,0.2802711725234985,1.2824283838272097,286.8537902832031,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.161376953125,286.8529968261719,1.0,0.653903603553772,1.0,1.0,0.0,1.0,-3.427449941635132,3.427441120147705,8.866762073012069e-06,2.4207563400268555,0.6865072846412659,0.6865072846412659,0.0,203.8841247558593,187.0,21104.416015625,-0.0,3496.16455078125,1.0,283.1499938964844,286.1790466308594,290.3902893066406,291.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,17424.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933318972587585,1.0,0.0,0.0,1.6674351692199707,1.667441964149475,1.8552026403995122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.60986328125,0.0,180.045654296875,1895.4371337890625,0.0,1558.531982421875,0.4414065480232239,1.0,0.0,3.0,1.0,0.0
12321540,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.8150653839111328,0.3954232931137085,0.359434425830841,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8782511353492737,0.5008873343467712,0.4773920178413391,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.8596258163452148,0.4693540930747986,0.3307341039180755,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.8311468362808228,0.4215914309024811,0.4029021859169006,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.7291855216026306,0.2801442444324493,1.2804471254348757,286.8316955566406,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1585998535156,286.83087158203125,1.0,0.6492767333984375,1.0,1.0,0.0,1.0,-3.4232873916625977,3.423278570175171,8.844655894790776e-06,2.4175772666931152,0.691775381565094,0.691775381565094,0.0,196.27001953125,175.0,21224.595703125,-0.0,3441.799560546875,1.0,283.1499938964844,286.1537475585937,290.36444091796875,291.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17415.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695919394493103,1.0,0.0,0.0,1.691071629524231,1.691078543663025,1.908171611830767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.55126953125,0.0,186.0558013916016,1895.4371337890625,0.0,1578.69970703125,0.4462693035602569,1.0,0.0,3.0,1.0,0.0
12321600,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.8150653839111328,0.3954232931137085,0.359434425830841,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8782511353492737,0.5008873343467712,0.4773920178413391,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.8596258163452148,0.4693540930747986,0.3307341039180755,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.8311468362808228,0.4215914309024811,0.4029021859169006,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.7291855216026306,0.2801442444324493,1.2804471254348757,286.8316955566406,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1585998535156,286.83087158203125,1.0,0.6492767333984375,1.0,1.0,0.0,1.0,-3.4232873916625977,3.423278570175171,8.844655894790776e-06,2.4175772666931152,0.691775381565094,0.691775381565094,0.0,196.27001953125,175.0,21224.595703125,-0.0,3441.799560546875,1.0,283.1499938964844,286.1537475585937,290.36444091796875,291.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17415.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695919394493103,1.0,0.0,0.0,1.691071629524231,1.691078543663025,1.908171611830767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.55126953125,0.0,186.0558013916016,1895.4371337890625,0.0,1578.69970703125,0.4462693035602569,1.0,0.0,3.0,1.0,0.0
12321660,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8240142464637756,0.3948597311973572,0.3585778474807739,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092956542969,0.8891561627388,0.5007827281951904,0.4769273698329925,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.8700690269470215,0.4693584442138672,0.3304648697376251,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8093566894531,0.8407337665557861,0.4217826128005981,0.4027130007743835,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096008300781,0.7371883392333984,0.2800370454788208,1.2781881093978882,286.8092956542969,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1563415527344,286.8084716796875,1.0,0.6435286402702332,1.0,1.0,0.0,1.0,-3.4184317588806152,3.4184229373931885,8.818981768854428e-06,2.413900852203369,0.6970730423927307,0.6970730423927307,0.0,186.66946411132807,163.0,21340.888671875,-0.0,3374.3525390625,1.0,283.1499938964844,286.128173828125,290.3411560058594,291.7773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17407.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982009410858154,1.0,0.0,0.0,1.714921951293945,1.7149289846420288,1.9623756486453209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.95849609375,0.0,192.2730255126953,1895.4371337890625,0.0,1596.58447265625,0.4511984884738922,1.0,0.0,3.0,1.0,0.0
12321720,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8240142464637756,0.3948597311973572,0.3585778474807739,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092956542969,0.8891561627388,0.5007827281951904,0.4769273698329925,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.8700690269470215,0.4693584442138672,0.3304648697376251,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8093566894531,0.8407337665557861,0.4217826128005981,0.4027130007743835,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096008300781,0.7371883392333984,0.2800370454788208,1.2781881093978882,286.8092956542969,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1563415527344,286.8084716796875,1.0,0.6435286402702332,1.0,1.0,0.0,1.0,-3.4184317588806152,3.4184229373931885,8.818981768854428e-06,2.413900852203369,0.6970730423927307,0.6970730423927307,0.0,186.66946411132807,163.0,21340.888671875,-0.0,3374.3525390625,1.0,283.1499938964844,286.128173828125,290.3411560058594,291.7773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17407.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982009410858154,1.0,0.0,0.0,1.714921951293945,1.7149289846420288,1.9623756486453209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.95849609375,0.0,192.2730255126953,1895.4371337890625,0.0,1596.58447265625,0.4511984884738922,1.0,0.0,3.0,1.0,0.0
12321780,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8349244594573975,0.3942997753620147,0.3576866686344147,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.902597427368164,0.5006608963012695,0.4764058887958526,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8830915093421936,0.4693529307842254,0.3301589787006378,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8526932001113892,0.4219617247581482,0.4024731516838074,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7471807599067688,0.2799461781978607,1.2758102416992188,286.786865234375,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1545104980469,286.7860412597656,1.0,0.637152910232544,1.0,1.0,0.0,1.0,-3.4132180213928223,3.4132094383239746,8.791499567450956e-06,2.409971237182617,0.7024021744728088,0.7024021744728088,0.0,176.00698852539062,151.0,21454.474609375,-0.0,3300.07958984375,1.0,283.1499938964844,286.10260009765625,290.3211364746094,291.7627868652344,293.1499938964844,293.1499938964844,283.1499938964844,17400.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001951932907104,1.0,0.0,0.0,1.7389628887176514,1.7389699220657349,2.01778092900895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.10498046875,0.0,198.69577026367188,1895.4371337890625,0.0,1612.2939453125,0.456187903881073,1.0,0.0,3.0,1.0,0.0
12321840,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8349244594573975,0.3942997753620147,0.3576866686344147,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.902597427368164,0.5006608963012695,0.4764058887958526,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8830915093421936,0.4693529307842254,0.3301589787006378,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8526932001113892,0.4219617247581482,0.4024731516838074,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7471807599067688,0.2799461781978607,1.2758102416992188,286.786865234375,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1545104980469,286.7860412597656,1.0,0.637152910232544,1.0,1.0,0.0,1.0,-3.4132180213928223,3.4132094383239746,8.791499567450956e-06,2.409971237182617,0.7024021744728088,0.7024021744728088,0.0,176.00698852539062,151.0,21454.474609375,-0.0,3300.07958984375,1.0,283.1499938964844,286.10260009765625,290.3211364746094,291.7627868652344,293.1499938964844,293.1499938964844,283.1499938964844,17400.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001951932907104,1.0,0.0,0.0,1.7389628887176514,1.7389699220657349,2.01778092900895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.10498046875,0.0,198.69577026367188,1895.4371337890625,0.0,1612.2939453125,0.456187903881073,1.0,0.0,3.0,1.0,0.0
12321900,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.8411893248558044,0.3940195143222809,0.3572325408458709,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.9105541706085204,0.5005926489830017,0.4761292934417724,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757263183594,0.8905550837516785,0.469345360994339,0.329996109008789,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.859614908695221,0.4220441281795501,0.4023378193378448,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.7529805898666382,0.2799056470394134,1.274601697921753,286.77569580078125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1537170410156,286.7748718261719,1.0,0.6338157653808594,1.0,1.0,0.0,1.0,-3.41052794456482,3.4105191230773926,8.777349648880772e-06,2.407949209213257,0.7050794959068298,0.7050794959068298,0.0,170.44029235839844,151.0,21510.4375,-0.0,3261.464599609375,1.0,283.1499938964844,286.08984375,290.3125915527344,291.75689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17396.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010940313339233,1.0,0.0,0.0,1.751051425933838,1.751058578491211,2.0459320637655765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.52197265625,0.0,201.98489379882807,1895.4371337890625,0.0,1619.397705078125,0.4587042033672333,1.0,0.0,3.0,1.0,0.0
12321960,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646789550781,0.8480704426765442,0.3937383890151977,0.3567742109298706,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645874023437,0.9196934700012208,0.5005191564559937,0.475844144821167,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645874023437,0.8986604809761047,0.4693342447280884,0.3298280835151672,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646484375,0.867213785648346,0.4221218228340149,0.4021942317485809,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648620605469,0.7593687176704407,0.27986741065979,1.273386836051941,286.7645874023437,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15301513671875,286.7637634277344,1.0,0.6304104328155518,1.0,1.0,0.0,1.0,-3.407798767089844,3.407789945602417,8.76301510288613e-06,2.4059016704559326,0.7077656388282776,0.7077656388282776,0.0,164.77574157714844,139.0,21565.90234375,-0.0,3222.25146484375,1.0,283.1499938964844,286.0771179199219,290.3050842285156,291.7519836425781,293.1499938964844,293.1499938964844,283.1499938964844,17393.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019308805465698,1.0,0.0,0.0,1.763182520866394,1.7631897926330566,2.0743782158660906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1884765625,0.0,205.3258514404297,1895.4371337890625,0.0,1626.0244140625,0.4612341821193695,1.0,0.0,3.0,1.0,0.0
12322020,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425537109375,0.864005446434021,0.3931723237037658,0.355847418308258,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424621582031,0.9407386779785156,0.5003563165664673,0.4752515852451324,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.9179379343986512,0.4693007469177246,0.3294788300991058,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425231933594,0.8846566677093506,0.4222636520862579,0.4018866717815399,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74273681640625,0.7741332650184631,0.2797956466674804,1.270946025848389,286.7424621582031,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1517639160156,286.7416381835937,1.0,0.6234480142593384,1.0,1.0,0.0,1.0,-3.402247428894043,3.402238607406616,8.733923095860519e-06,2.4017488956451416,0.7131658792495728,0.7131658792495728,0.0,153.25318908691406,127.0,21675.41796875,-0.0,3142.67822265625,1.0,283.1499938964844,286.0517883300781,290.2933654785156,291.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,17387.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034198641777039,1.0,0.0,0.0,1.7875680923461914,1.787575364112854,2.132154008904763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.34130859375,0.0,212.16470336914065,1895.4371337890625,0.0,1637.8460693359375,0.46633380651474,1.0,0.0,3.0,1.0,0.0
12322080,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425537109375,0.864005446434021,0.3931723237037658,0.355847418308258,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424621582031,0.9407386779785156,0.5003563165664673,0.4752515852451324,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.9179379343986512,0.4693007469177246,0.3294788300991058,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425231933594,0.8846566677093506,0.4222636520862579,0.4018866717815399,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74273681640625,0.7741332650184631,0.2797956466674804,1.270946025848389,286.7424621582031,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1517639160156,286.7416381835937,1.0,0.6234480142593384,1.0,1.0,0.0,1.0,-3.402247428894043,3.402238607406616,8.733923095860519e-06,2.4017488956451416,0.7131658792495728,0.7131658792495728,0.0,153.25318908691406,127.0,21675.41796875,-0.0,3142.67822265625,1.0,283.1499938964844,286.0517883300781,290.2933654785156,291.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,17387.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034198641777039,1.0,0.0,0.0,1.7875680923461914,1.787575364112854,2.132154008904763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.34130859375,0.0,212.16470336914065,1895.4371337890625,0.0,1637.8460693359375,0.46633380651474,1.0,0.0,3.0,1.0,0.0
12322140,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206726074219,0.883476734161377,0.3925999999046325,0.3549094200134277,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205505371094,0.964034378528595,0.5001715421676636,0.4746323823928833,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205810546875,0.942271649837494,0.4692516028881073,0.3291142582893371,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.9055593609809875,0.422387421131134,0.4015558660030365,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208557128906,0.7919874787330627,0.2797276973724365,1.26849627494812,286.7205505371094,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1507263183594,286.7197570800781,1.0,0.6163349151611328,1.0,1.0,0.0,1.0,-3.3965935707092285,3.396584987640381,8.704389074409846e-06,2.39753794670105,0.7186062932014465,0.7186062932014465,0.0,141.57080078125,115.0,21783.13671875,-0.0,3062.206298828125,1.0,283.1499938964844,286.0266418457031,290.28662109375,291.74346923828125,293.1499938964844,293.1499938964844,283.1499938964844,17380.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046628594398499,1.0,0.0,0.0,1.8121172189712524,1.8121246099472048,2.191118966266004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.71630859375,0.0,219.217041015625,1895.4371337890625,0.0,1647.7440185546875,0.4714858531951904,1.0,0.0,3.0,1.0,0.0
12322200,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206726074219,0.883476734161377,0.3925999999046325,0.3549094200134277,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205505371094,0.964034378528595,0.5001715421676636,0.4746323823928833,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205810546875,0.942271649837494,0.4692516028881073,0.3291142582893371,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.9055593609809875,0.422387421131134,0.4015558660030365,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208557128906,0.7919874787330627,0.2797276973724365,1.26849627494812,286.7205505371094,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1507263183594,286.7197570800781,1.0,0.6163349151611328,1.0,1.0,0.0,1.0,-3.3965935707092285,3.396584987640381,8.704389074409846e-06,2.39753794670105,0.7186062932014465,0.7186062932014465,0.0,141.57080078125,115.0,21783.13671875,-0.0,3062.206298828125,1.0,283.1499938964844,286.0266418457031,290.28662109375,291.74346923828125,293.1499938964844,293.1499938964844,283.1499938964844,17380.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046628594398499,1.0,0.0,0.0,1.8121172189712524,1.8121246099472048,2.191118966266004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.71630859375,0.0,219.217041015625,1895.4371337890625,0.0,1647.7440185546875,0.4714858531951904,1.0,0.0,3.0,1.0,0.0
12322260,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990051269531,0.9074608087539672,0.3920206725597381,0.3539621829986572,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.9877265095710754,0.4999649822711944,0.4739893674850464,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.9692049622535706,0.4691868126392364,0.3287363648414612,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.9333938360214232,0.422493427991867,0.4012050032615661,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991882324219,0.8132790923118591,0.2796615958213806,1.2660410404205322,286.6988830566406,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1498413085937,286.6980895996094,1.0,0.6091110706329346,1.0,1.0,0.0,1.0,-3.39085340499878,3.390844821929932,8.674507625983097e-06,2.393284559249878,0.7240899205207825,0.7240899205207825,0.0,129.80287170410156,118.0,21889.12109375,-0.0,2981.313720703125,1.0,283.1499938964844,286.001708984375,290.2852783203125,291.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,17374.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056512236595154,1.0,0.0,0.0,1.836825966835022,1.8368335962295528,2.251279624942981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.45263671875,0.0,226.4872589111328,1895.4371337890625,0.0,1655.6339111328125,0.4766889810562134,1.0,0.0,3.0,1.0,0.0
12322320,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990051269531,0.9074608087539672,0.3920206725597381,0.3539621829986572,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.9877265095710754,0.4999649822711944,0.4739893674850464,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.9692049622535706,0.4691868126392364,0.3287363648414612,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.9333938360214232,0.422493427991867,0.4012050032615661,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991882324219,0.8132790923118591,0.2796615958213806,1.2660410404205322,286.6988830566406,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1498413085937,286.6980895996094,1.0,0.6091110706329346,1.0,1.0,0.0,1.0,-3.39085340499878,3.390844821929932,8.674507625983097e-06,2.393284559249878,0.7240899205207825,0.7240899205207825,0.0,129.80287170410156,118.0,21889.12109375,-0.0,2981.313720703125,1.0,283.1499938964844,286.001708984375,290.2852783203125,291.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,17374.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056512236595154,1.0,0.0,0.0,1.836825966835022,1.8368335962295528,2.251279624942981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.45263671875,0.0,226.4872589111328,1895.4371337890625,0.0,1655.6339111328125,0.4766889810562134,1.0,0.0,3.0,1.0,0.0
12322380,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788330078125,0.9205247163772584,0.3914163410663605,0.3532418608665466,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.9977031946182252,0.4997275769710541,0.4735763967037201,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.9811249375343324,0.4690945148468017,0.3285314738750458,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788330078125,0.947615385055542,0.4225718677043915,0.401087611913681,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.8233376145362854,0.2795843183994293,1.2647720575332642,286.6787414550781,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14898681640625,286.67803955078125,1.0,0.6061363816261292,1.0,1.0,0.0,1.0,-3.387571334838867,3.3875625133514404,8.657227226649411e-06,2.3907620906829834,0.7296431660652161,0.7296431660652161,0.0,124.58334350585938,121.0,22003.6171875,-0.0,2943.91552734375,1.0,283.1499938964844,285.9779968261719,290.2900085449219,291.75640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17367.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706386148929596,1.0,0.0,0.0,1.8617215156555176,1.8617292642593384,2.3127188342186855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.1279296875,0.0,233.9856414794922,1895.4371337890625,0.0,1661.5113525390625,0.4819469749927521,1.0,0.0,3.0,1.0,0.0
12322440,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788330078125,0.9205247163772584,0.3914163410663605,0.3532418608665466,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.9977031946182252,0.4997275769710541,0.4735763967037201,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.9811249375343324,0.4690945148468017,0.3285314738750458,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788330078125,0.947615385055542,0.4225718677043915,0.401087611913681,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.8233376145362854,0.2795843183994293,1.2647720575332642,286.6787414550781,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14898681640625,286.67803955078125,1.0,0.6061363816261292,1.0,1.0,0.0,1.0,-3.387571334838867,3.3875625133514404,8.657227226649411e-06,2.3907620906829834,0.7296431660652161,0.7296431660652161,0.0,124.58334350585938,121.0,22003.6171875,-0.0,2943.91552734375,1.0,283.1499938964844,285.9779968261719,290.2900085449219,291.75640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17367.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706386148929596,1.0,0.0,0.0,1.8617215156555176,1.8617292642593384,2.3127188342186855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.1279296875,0.0,233.9856414794922,1895.4371337890625,0.0,1661.5113525390625,0.4819469749927521,1.0,0.0,3.0,1.0,0.0
12322500,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.9228217601776124,0.3910910785198211,0.3529258668422699,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690979003906,0.9990000128746032,0.4995998740196228,0.4730572700500488,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66912841796875,0.9831596612930298,0.4690266847610473,0.3284642100334167,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.9501786828041076,0.4225896000862121,0.4010768234729767,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.8251364827156067,0.279528260231018,1.264385461807251,286.6690979003906,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1484375,286.6683654785156,1.0,0.6054521799087524,1.0,1.0,0.0,1.0,-3.386035442352295,3.386026859283448,8.649220035295002e-06,2.389612197875977,0.7324515581130981,0.7324515581130981,0.0,123.633544921875,121.0,22061.41796875,-0.0,2935.04248046875,1.0,283.1499938964844,285.96649169921875,290.29498291015625,291.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,17363.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706687331199646,1.0,0.0,0.0,1.8742637634277344,1.8742715120315552,2.343984988328885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.24609375,0.0,237.8292388916016,1895.4371337890625,0.0,1663.9229736328125,0.4846011400222778,1.0,0.0,3.0,1.0,0.0
12322560,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65948486328125,0.9232873320579528,0.390750378370285,0.3526190221309662,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.9990000128746032,0.499492883682251,0.4726033806800842,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.9837207198143004,0.468944102525711,0.3284046053886413,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.9509357213974,0.4225924909114837,0.4010763764381408,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.8256261944770813,0.279459685087204,1.2640584707260132,286.6593933105469,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1477966308594,286.65869140625,1.0,0.6051265001296997,1.0,1.0,0.0,1.0,-3.3846325874328613,3.3846240043640137,8.641860404168256e-06,2.3885414600372314,0.7352774739265442,0.7352774739265442,0.0,123.31603240966795,139.0,22119.26171875,-0.0,2930.16357421875,1.0,283.1499938964844,285.9549255371094,290.3016967773437,291.773193359375,293.1499938964844,293.1499938964844,283.1499938964844,17359.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069450616836548,1.0,0.0,0.0,1.8868637084960933,1.886871576309204,2.3756064138069643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.79052734375,0.0,241.73684692382807,1895.4371337890625,0.0,1665.9873046875,0.4872716665267944,1.0,0.0,3.0,1.0,0.0
