time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322620,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427917480469,0.9039364457130432,0.3900217115879059,0.3522500991821289,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.9856507778167723,0.4991216361522674,0.4732792675495147,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427307128906,0.9670083522796632,0.4687373638153076,0.3284784853458404,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64276123046875,0.9313060641288756,0.422556072473526,0.4013364017009735,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.8113892078399658,0.2792834043502807,1.2646639347076416,286.6427001953125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1462707519531,286.6421203613281,1.0,0.6096409559249878,1.0,1.0,0.0,1.0,-3.3861212730407715,3.386112689971924,8.649138180771843e-06,2.389456272125244,0.7410352230072021,0.7410352230072021,0.0,130.41114807128906,157.0,22252.74609375,-0.0,2974.436767578125,1.0,283.1499938964844,285.9339904785156,290.3206481933594,291.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,17349.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073430418968201,1.0,0.0,0.0,1.9123114347457888,1.912319302558899,2.440116873003717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.15966796875,0.0,249.76304626464844,1895.4371337890625,0.0,1669.177978515625,0.4926740527153015,1.0,0.0,3.0,1.0,0.0
12322680,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427917480469,0.9039364457130432,0.3900217115879059,0.3522500991821289,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.9856507778167723,0.4991216361522674,0.4732792675495147,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427307128906,0.9670083522796632,0.4687373638153076,0.3284784853458404,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64276123046875,0.9313060641288756,0.422556072473526,0.4013364017009735,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.8113892078399658,0.2792834043502807,1.2646639347076416,286.6427001953125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1462707519531,286.6421203613281,1.0,0.6096409559249878,1.0,1.0,0.0,1.0,-3.3861212730407715,3.386112689971924,8.649138180771843e-06,2.389456272125244,0.7410352230072021,0.7410352230072021,0.0,130.41114807128906,157.0,22252.74609375,-0.0,2974.436767578125,1.0,283.1499938964844,285.9339904785156,290.3206481933594,291.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,17349.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073430418968201,1.0,0.0,0.0,1.9123114347457888,1.912319302558899,2.440116873003717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.15966796875,0.0,249.76304626464844,1895.4371337890625,0.0,1669.177978515625,0.4926740527153015,1.0,0.0,3.0,1.0,0.0
12322740,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268005371094,0.8781428933143616,0.3891963362693786,0.3519928753376007,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.626708984375,0.9599767327308656,0.4986642301082611,0.4733487069606781,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6267395019531,0.9383351802825928,0.4684436917304992,0.3286463320255279,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62677001953125,0.9026798009872437,0.4224324822425842,0.4017232954502105,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.7888408899307251,0.2790192663669586,1.26587176322937,286.626708984375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14410400390625,286.62615966796875,1.0,0.6167536973953247,1.0,1.0,0.0,1.0,-3.388016700744629,3.388007879257202,8.658677870698739e-06,2.390733480453491,0.746916651725769,0.746916651725769,0.0,142.7055206298828,175.0,22388.619140625,-0.0,3049.709716796875,1.0,283.1499938964844,285.9136047363281,290.3475646972656,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,17338.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076496481895447,1.0,0.0,0.0,1.938132166862488,1.9381402730941768,2.506456553419412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.85791015625,0.0,258.0989990234375,1895.4371337890625,0.0,1671.6380615234375,0.4981696307659149,1.0,0.0,3.0,1.0,0.0
12322800,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268005371094,0.8781428933143616,0.3891963362693786,0.3519928753376007,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.626708984375,0.9599767327308656,0.4986642301082611,0.4733487069606781,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6267395019531,0.9383351802825928,0.4684436917304992,0.3286463320255279,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62677001953125,0.9026798009872437,0.4224324822425842,0.4017232954502105,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.7888408899307251,0.2790192663669586,1.26587176322937,286.626708984375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14410400390625,286.62615966796875,1.0,0.6167536973953247,1.0,1.0,0.0,1.0,-3.388016700744629,3.388007879257202,8.658677870698739e-06,2.390733480453491,0.746916651725769,0.746916651725769,0.0,142.7055206298828,175.0,22388.619140625,-0.0,3049.709716796875,1.0,283.1499938964844,285.9136047363281,290.3475646972656,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,17338.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076496481895447,1.0,0.0,0.0,1.938132166862488,1.9381402730941768,2.506456553419412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.85791015625,0.0,258.0989990234375,1895.4371337890625,0.0,1671.6380615234375,0.4981696307659149,1.0,0.0,3.0,1.0,0.0
12322860,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.8531155586242676,0.3882875144481659,0.3517589569091797,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.9295902848243712,0.4981382489204407,0.4734607338905334,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.611083984375,0.9079842567443848,0.4680714309215545,0.3288366198539734,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.876727819442749,0.4222285151481628,0.4021392464637756,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112670898437,0.7663619518280029,0.2786734104156494,1.2672101259231567,286.6110534667969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14141845703125,286.6105041503906,1.0,0.6252661347389221,1.0,1.0,0.0,1.0,-3.390208005905152,3.3901991844177246,8.669812814332545e-06,2.392251253128052,0.7529228329658508,0.7529228329658508,0.0,157.71180725097656,193.0,22525.931640625,-0.0,3141.428466796875,1.0,283.1499938964844,285.8934326171875,290.38134765625,291.87164306640625,293.1499938964844,293.1499938964844,283.1499938964844,17326.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081317901611328,1.0,0.0,0.0,1.964335799217224,1.9643440246582031,2.5746894039002655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.47412109375,0.0,266.7622375488281,1895.4371337890625,0.0,1675.509033203125,0.5037622451782227,1.0,0.0,3.0,1.0,0.0
12322920,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.8531155586242676,0.3882875144481659,0.3517589569091797,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.9295902848243712,0.4981382489204407,0.4734607338905334,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.611083984375,0.9079842567443848,0.4680714309215545,0.3288366198539734,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.876727819442749,0.4222285151481628,0.4021392464637756,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112670898437,0.7663619518280029,0.2786734104156494,1.2672101259231567,286.6110534667969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14141845703125,286.6105041503906,1.0,0.6252661347389221,1.0,1.0,0.0,1.0,-3.390208005905152,3.3901991844177246,8.669812814332545e-06,2.392251253128052,0.7529228329658508,0.7529228329658508,0.0,157.71180725097656,193.0,22525.931640625,-0.0,3141.428466796875,1.0,283.1499938964844,285.8934326171875,290.38134765625,291.87164306640625,293.1499938964844,293.1499938964844,283.1499938964844,17326.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081317901611328,1.0,0.0,0.0,1.964335799217224,1.9643440246582031,2.5746894039002655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.47412109375,0.0,266.7622375488281,1895.4371337890625,0.0,1675.509033203125,0.5037622451782227,1.0,0.0,3.0,1.0,0.0
12322980,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8314741849899292,0.3873090147972107,0.351516455411911,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.9020208120346068,0.4975462555885315,0.473569393157959,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8832908868789673,0.4676308929920196,0.3290217518806457,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8538820147514343,0.4219537079334259,0.4025458991527557,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.7467933893203735,0.2782569229602813,1.2685022354125977,286.5954284667969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1383972167969,286.5948791503906,1.0,0.6344687342643738,1.0,1.0,0.0,1.0,-3.3923120498657227,3.392303466796875,8.680553037265781e-06,2.3937253952026367,0.7590523958206177,0.7590523958206177,0.0,174.22543334960938,211.0,22662.912109375,-0.0,3241.797119140625,1.0,283.1499938964844,285.8732604980469,290.4183654785156,291.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17315.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090569138526917,1.0,0.0,0.0,1.9909164905548096,1.9909247159957888,2.644840435550577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.95947265625,0.0,275.764892578125,1895.4371337890625,0.0,1682.9483642578125,0.5094518065452576,1.0,0.0,3.0,1.0,0.0
12323040,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8314741849899292,0.3873090147972107,0.351516455411911,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.9020208120346068,0.4975462555885315,0.473569393157959,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8832908868789673,0.4676308929920196,0.3290217518806457,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8538820147514343,0.4219537079334259,0.4025458991527557,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.7467933893203735,0.2782569229602813,1.2685022354125977,286.5954284667969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1383972167969,286.5948791503906,1.0,0.6344687342643738,1.0,1.0,0.0,1.0,-3.3923120498657227,3.392303466796875,8.680553037265781e-06,2.3937253952026367,0.7590523958206177,0.7590523958206177,0.0,174.22543334960938,211.0,22662.912109375,-0.0,3241.797119140625,1.0,283.1499938964844,285.8732604980469,290.4183654785156,291.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17315.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090569138526917,1.0,0.0,0.0,1.9909164905548096,1.9909247159957888,2.644840435550577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.95947265625,0.0,275.764892578125,1895.4371337890625,0.0,1682.9483642578125,0.5094518065452576,1.0,0.0,3.0,1.0,0.0
12323100,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5876770019531,0.8217946887016296,0.3867968916893005,0.3513869047164917,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58758544921875,0.8905704021453857,0.4972268044948578,0.4736149907112121,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5876159667969,0.8722634315490723,0.4673874974250793,0.3291079103946686,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.587646484375,0.8438450694084167,0.4217921793460846,0.4027395248413086,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877990722656,0.7382127642631531,0.2780253887176513,1.2691045999526978,286.58758544921875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1368103027344,286.5870361328125,1.0,0.6392009854316711,1.0,1.0,0.0,1.0,-3.393271923065185,3.393263339996338,8.68546703713946e-06,2.3944032192230225,0.762163519859314,0.762163519859314,0.0,182.8276214599609,211.0,22730.982421875,-0.0,3293.8173828125,1.0,283.1499938964844,285.8631286621094,290.4374389648437,291.9397888183594,293.1499938964844,293.1499938964844,283.1499938964844,17309.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096335291862488,1.0,0.0,0.0,2.004345178604126,2.0043535232543945,2.680639568097831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.34326171875,0.0,280.396728515625,1895.4371337890625,0.0,1687.5927734375,0.512332558631897,1.0,0.0,3.0,1.0,0.0
12323160,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.8125578165054321,0.3862714171409607,0.3512505888938904,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5797424316406,0.8799183964729309,0.4968929886817932,0.4736527502536773,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5797424316406,0.8621144890785217,0.4671303331851959,0.329188585281372,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57977294921875,0.8346494436264038,0.4216162264347076,0.4029251635074615,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799255371094,0.7303081154823303,0.2777804136276245,1.269672393798828,286.5797119140625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1351928710937,286.57916259765625,1.0,0.643973708152771,1.0,1.0,0.0,1.0,-3.3941564559936523,3.3941478729248047,8.690004506206606e-06,2.395030975341797,0.765304446220398,0.765304446220398,0.0,191.5767974853516,214.0,22798.673828125,-0.0,3346.544189453125,1.0,283.1499938964844,285.8529663085937,290.456787109375,291.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,17304.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102451920509338,1.0,0.0,0.0,2.0178587436676025,2.01786732673645,2.716907943067781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.78125,0.0,285.1152038574219,1895.4371337890625,0.0,1692.525146484375,0.5152356624603271,1.0,0.0,3.0,1.0,0.0
12323220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.8009223341941833,0.3852033913135528,0.35071462392807,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626220703125,0.8675777912139893,0.4961958229541778,0.4734432101249695,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.8504899740219116,0.4665919244289398,0.3291420638561249,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56268310546875,0.8240256309509277,0.421235978603363,0.4030117392539978,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628662109375,0.7209585309028625,0.2772674858570099,1.2694752216339111,286.5626220703125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13201904296875,286.5619812011719,1.0,0.6493152379989624,1.0,1.0,0.0,1.0,-3.393075704574585,3.3930671215057373,8.684577551321127e-06,2.3943123817443848,0.7716494202613831,0.7716494202613831,0.0,202.58287048339844,217.0,22921.5078125,-0.0,3407.79638671875,1.0,283.1499938964844,285.83154296875,290.49615478515625,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,17294.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114673852920532,1.0,0.0,0.0,2.0450894832611084,2.045098066329956,2.790731059576501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.31884765625,0.0,294.8037109375,1895.4371337890625,0.0,1702.400146484375,0.5210996866226196,1.0,0.0,3.0,1.0,0.0
12323280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.8009223341941833,0.3852033913135528,0.35071462392807,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626220703125,0.8675777912139893,0.4961958229541778,0.4734432101249695,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.8504899740219116,0.4665919244289398,0.3291420638561249,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56268310546875,0.8240256309509277,0.421235978603363,0.4030117392539978,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628662109375,0.7209585309028625,0.2772674858570099,1.2694752216339111,286.5626220703125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13201904296875,286.5619812011719,1.0,0.6493152379989624,1.0,1.0,0.0,1.0,-3.393075704574585,3.3930671215057373,8.684577551321127e-06,2.3943123817443848,0.7716494202613831,0.7716494202613831,0.0,202.58287048339844,217.0,22921.5078125,-0.0,3407.79638671875,1.0,283.1499938964844,285.83154296875,290.49615478515625,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,17294.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114673852920532,1.0,0.0,0.0,2.0450894832611084,2.045098066329956,2.790731059576501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.31884765625,0.0,294.8037109375,1895.4371337890625,0.0,1702.400146484375,0.5210996866226196,1.0,0.0,3.0,1.0,0.0
12323340,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445556640625,0.7933409810066223,0.3841429650783539,0.3500421643257141,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.8599538207054138,0.495482861995697,0.4730686545372009,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.8433682322502136,0.4660470485687256,0.328980028629303,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445251464844,0.8173454999923706,0.4208439886569977,0.4029365479946136,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.7148708701133728,0.2767571806907654,1.2685657739639282,286.5444641113281,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1292419433594,286.5437927246094,1.0,0.6527027487754822,1.0,1.0,0.0,1.0,-3.390439748764038,3.390430927276612,8.671134310134221e-06,2.3924710750579834,0.7780742645263672,0.7780742645263672,0.0,209.84347534179688,205.0,23035.8828125,-0.0,3443.6845703125,1.0,283.1499938964844,285.80926513671875,290.53643798828125,292.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17287.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125313878059387,1.0,0.0,0.0,2.0725271701812744,2.072535753250122,2.866116233235516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.61474609375,0.0,304.8133239746094,1895.4371337890625,0.0,1711.01708984375,0.5270271897315979,1.0,0.0,3.0,1.0,0.0
12323400,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445556640625,0.7933409810066223,0.3841429650783539,0.3500421643257141,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.8599538207054138,0.495482861995697,0.4730686545372009,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.8433682322502136,0.4660470485687256,0.328980028629303,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445251464844,0.8173454999923706,0.4208439886569977,0.4029365479946136,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.7148708701133728,0.2767571806907654,1.2685657739639282,286.5444641113281,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1292419433594,286.5437927246094,1.0,0.6527027487754822,1.0,1.0,0.0,1.0,-3.390439748764038,3.390430927276612,8.671134310134221e-06,2.3924710750579834,0.7780742645263672,0.7780742645263672,0.0,209.84347534179688,205.0,23035.8828125,-0.0,3443.6845703125,1.0,283.1499938964844,285.80926513671875,290.53643798828125,292.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17287.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125313878059387,1.0,0.0,0.0,2.0725271701812744,2.072535753250122,2.866116233235516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.61474609375,0.0,304.8133239746094,1895.4371337890625,0.0,1711.01708984375,0.5270271897315979,1.0,0.0,3.0,1.0,0.0
12323460,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.7937537431716919,0.3831084966659546,0.3490630686283111,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247497558594,0.860745370388031,0.4947676956653595,0.4723474383354187,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.8441895246505737,0.4655104577541351,0.3285686671733856,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.8181923031806946,0.420455127954483,0.4025192260742187,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.7154259085655212,0.2762691974639892,1.2661118507385254,286.5247497558594,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.12701416015625,286.52398681640625,1.0,0.6507680416107178,1.0,1.0,0.0,1.0,-3.384453773498535,3.3844451904296875,8.640660780656617e-06,2.388296127319336,0.7845578193664551,0.7845578193664551,0.0,208.36363220214844,193.0,23134.107421875,-0.0,3421.153564453125,1.0,283.1499938964844,285.7857666015625,290.5779724121094,292.10595703125,293.1499938964844,293.1499938964844,283.1499938964844,17282.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133657932281494,1.0,0.0,0.0,2.1000900268554688,2.1000988483428955,2.9428571224343614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.52587890625,0.0,315.1230773925781,1895.4371337890625,0.0,1717.7877197265625,0.5330000519752502,1.0,0.0,3.0,1.0,0.0
12323520,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.7937537431716919,0.3831084966659546,0.3490630686283111,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247497558594,0.860745370388031,0.4947676956653595,0.4723474383354187,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.8441895246505737,0.4655104577541351,0.3285686671733856,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.8181923031806946,0.420455127954483,0.4025192260742187,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.7154259085655212,0.2762691974639892,1.2661118507385254,286.5247497558594,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.12701416015625,286.52398681640625,1.0,0.6507680416107178,1.0,1.0,0.0,1.0,-3.384453773498535,3.3844451904296875,8.640660780656617e-06,2.388296127319336,0.7845578193664551,0.7845578193664551,0.0,208.36363220214844,193.0,23134.107421875,-0.0,3421.153564453125,1.0,283.1499938964844,285.7857666015625,290.5779724121094,292.10595703125,293.1499938964844,293.1499938964844,283.1499938964844,17282.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133657932281494,1.0,0.0,0.0,2.1000900268554688,2.1000988483428955,2.9428571224343614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.52587890625,0.0,315.1230773925781,1895.4371337890625,0.0,1717.7877197265625,0.5330000519752502,1.0,0.0,3.0,1.0,0.0
12323580,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.798803985118866,0.3821283876895904,0.3479463458061218,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.8664140105247498,0.4940736591815948,0.471449613571167,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.849622368812561,0.4650066196918487,0.3280351459980011,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.504150390625,0.823388934135437,0.4200946390628814,0.4019317626953125,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043334960937,0.7198365330696106,0.2758355140686035,1.2629607915878296,286.5040588378906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1255798339844,286.5032958984375,1.0,0.6462786793708801,1.0,1.0,0.0,1.0,-3.376896858215332,3.3768880367279053,8.602162779425271e-06,2.3829824924468994,0.7910882234573364,0.7910882234573364,0.0,201.92481994628903,181.0,23222.626953125,-0.0,3366.468994140625,1.0,283.1499938964844,285.76153564453125,290.6208190917969,292.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17280.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139226198196411,1.0,0.0,0.0,2.127679347991944,2.127688407897949,3.0206868473214854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.2177734375,0.0,325.7017822265625,1895.4371337890625,0.0,1722.31201171875,0.5389966368675232,1.0,0.0,3.0,1.0,0.0
12323640,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.798803985118866,0.3821283876895904,0.3479463458061218,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.8664140105247498,0.4940736591815948,0.471449613571167,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.849622368812561,0.4650066196918487,0.3280351459980011,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.504150390625,0.823388934135437,0.4200946390628814,0.4019317626953125,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043334960937,0.7198365330696106,0.2758355140686035,1.2629607915878296,286.5040588378906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1255798339844,286.5032958984375,1.0,0.6462786793708801,1.0,1.0,0.0,1.0,-3.376896858215332,3.3768880367279053,8.602162779425271e-06,2.3829824924468994,0.7910882234573364,0.7910882234573364,0.0,201.92481994628903,181.0,23222.626953125,-0.0,3366.468994140625,1.0,283.1499938964844,285.76153564453125,290.6208190917969,292.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17280.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139226198196411,1.0,0.0,0.0,2.127679347991944,2.127688407897949,3.0206868473214854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.2177734375,0.0,325.7017822265625,1895.4371337890625,0.0,1722.31201171875,0.5389966368675232,1.0,0.0,3.0,1.0,0.0
12323700,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.8024862408638,0.3816557824611664,0.3473652303218841,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.8705035448074341,0.4937338232994079,0.4709664285182953,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.8535336256027222,0.4647654294967651,0.3277456760406494,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937744140625,0.8270525932312012,0.4199242293834686,0.4016062915325165,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49395751953125,0.7229495048522949,0.2756388783454895,1.26128089427948,286.49371337890625,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1251525878906,286.492919921875,1.0,0.6434520483016968,1.0,1.0,0.0,1.0,-3.3728585243225098,3.372849941253662,8.581624570069835e-06,2.3801422119140625,0.7943735122680664,0.7943735122680664,0.0,197.6448974609375,181.0,23264.849609375,-0.0,3332.51171875,1.0,283.1499938964844,285.7494201660156,290.642822265625,292.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,17279.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141091227531433,1.0,0.0,0.0,2.141468048095703,2.141477108001709,3.059965933971398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.10986328125,0.0,331.0858154296875,1895.4371337890625,0.0,1723.8287353515625,0.5419996380805969,1.0,0.0,3.0,1.0,0.0
12323760,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.8067665100097656,0.381192535161972,0.3467764258384704,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8752774000167847,0.49339759349823,0.4704694449901581,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.8581056594848633,0.4645297527313232,0.3274474442005157,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4834289550781,0.8312860727310181,0.4197590053081512,0.4012685716152191,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.483642578125,0.7265281677246094,0.2754541039466858,1.259573221206665,286.4833679199219,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1248474121094,286.4825744628906,1.0,0.640374481678009,1.0,1.0,0.0,1.0,-3.368735790252685,3.368727207183838,8.56068163557211e-06,2.3772430419921875,0.7976731657981873,0.7976731657981873,0.0,192.91441345214844,169.0,23306.119140625,-0.0,3295.8486328125,1.0,283.1499938964844,285.73736572265625,290.66522216796875,292.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,17279.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142493724822998,1.0,0.0,0.0,2.155246019363404,2.1552553176879883,3.099467846823245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.05859375,0.0,336.53033447265625,1895.4371337890625,0.0,1724.9697265625,0.5450039505958557,1.0,0.0,3.0,1.0,0.0
12323820,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4630432128906,0.8164710998535156,0.3802884519100189,0.3455875813961029,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46295166015625,0.8866539597511292,0.4927324652671814,0.4694487154483795,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629821777344,0.8690575361251831,0.4640706479549408,0.3268348574638366,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4630126953125,0.8413293957710266,0.4194400608539581,0.4005705714225769,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632263183594,0.7349491715431213,0.2751148343086242,1.256136417388916,286.46295166015625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12457275390625,286.4621887207031,1.0,0.6337140202522278,1.0,1.0,0.0,1.0,-3.3603720664978027,3.360363721847534,8.518285540048964e-06,2.3713653087615967,0.8043179512023926,0.8043179512023926,0.0,182.5701446533203,157.0,23386.435546875,-0.0,3217.450439453125,1.0,283.1499938964844,285.7135009765625,290.7112121582031,292.2550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17278.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144339084625244,1.0,0.0,0.0,2.1827547550201416,2.1827640533447266,3.179093255312182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.1435546875,0.0,347.5950622558594,1895.4371337890625,0.0,1726.4710693359375,0.5510128140449524,1.0,0.0,3.0,1.0,0.0
12323880,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4630432128906,0.8164710998535156,0.3802884519100189,0.3455875813961029,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46295166015625,0.8866539597511292,0.4927324652671814,0.4694487154483795,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629821777344,0.8690575361251831,0.4640706479549408,0.3268348574638366,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4630126953125,0.8413293957710266,0.4194400608539581,0.4005705714225769,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632263183594,0.7349491715431213,0.2751148343086242,1.256136417388916,286.46295166015625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12457275390625,286.4621887207031,1.0,0.6337140202522278,1.0,1.0,0.0,1.0,-3.3603720664978027,3.360363721847534,8.518285540048964e-06,2.3713653087615967,0.8043179512023926,0.8043179512023926,0.0,182.5701446533203,157.0,23386.435546875,-0.0,3217.450439453125,1.0,283.1499938964844,285.7135009765625,290.7112121582031,292.2550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17278.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144339084625244,1.0,0.0,0.0,2.1827547550201416,2.1827640533447266,3.179093255312182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.1435546875,0.0,347.5950622558594,1895.4371337890625,0.0,1726.4710693359375,0.5510128140449524,1.0,0.0,3.0,1.0,0.0
12323940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.8276377320289612,0.3794078528881073,0.344394326210022,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.9003552198410034,0.4920727908611297,0.4684057235717773,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.8823879361152649,0.4636226892471313,0.3262099921703338,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.8535708785057068,0.4191314876079559,0.3998551368713379,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432067871094,0.7451556921005249,0.2748092114925384,1.2527241706848145,286.44293212890625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.12469482421875,286.4421691894531,1.0,0.6266171932220459,1.0,1.0,0.0,1.0,-3.351969957351685,3.351961612701416,8.475813956465572e-06,2.365466356277466,0.8110296130180359,0.8110296130180359,0.0,171.500732421875,145.0,23464.36328125,-0.0,3135.196533203125,1.0,283.1499938964844,285.6900634765625,290.758544921875,292.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17279.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145431041717529,1.0,0.0,0.0,2.2101831436157227,2.2101926803588867,3.259491450080532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.46044921875,0.0,358.88702392578125,1895.4371337890625,0.0,1727.3599853515625,0.5570172071456909,1.0,0.0,3.0,1.0,0.0
12324000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.8276377320289612,0.3794078528881073,0.344394326210022,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.9003552198410034,0.4920727908611297,0.4684057235717773,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.8823879361152649,0.4636226892471313,0.3262099921703338,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.8535708785057068,0.4191314876079559,0.3998551368713379,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432067871094,0.7451556921005249,0.2748092114925384,1.2527241706848145,286.44293212890625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.12469482421875,286.4421691894531,1.0,0.6266171932220459,1.0,1.0,0.0,1.0,-3.351969957351685,3.351961612701416,8.475813956465572e-06,2.365466356277466,0.8110296130180359,0.8110296130180359,0.0,171.500732421875,145.0,23464.36328125,-0.0,3135.196533203125,1.0,283.1499938964844,285.6900634765625,290.758544921875,292.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17279.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145431041717529,1.0,0.0,0.0,2.2101831436157227,2.2101926803588867,3.259491450080532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.46044921875,0.0,358.88702392578125,1895.4371337890625,0.0,1727.3599853515625,0.5570172071456909,1.0,0.0,3.0,1.0,0.0
12324060,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.8407277464866638,0.3785450160503387,0.3432035744190216,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.9173662662506104,0.4914146065711975,0.4673497676849365,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8981873989105225,0.4631811380386352,0.3255790770053863,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.8683131337165833,0.4188285768032074,0.3991308212280273,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42364501953125,0.7574775815010071,0.2745301425457001,1.2493655681610107,286.4233703613281,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1250305175781,286.4226379394531,1.0,0.6192632913589478,1.0,1.0,0.0,1.0,-3.343601942062378,3.3435935974121094,8.433634320681449e-06,2.3595974445343018,0.8178145289421082,0.8178145289421082,0.0,160.04910278320312,133.0,23540.27734375,-0.0,3051.23779296875,1.0,283.1499938964844,285.6670837402344,290.8069152832031,292.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17280.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146158814430237,1.0,0.0,0.0,2.237513542175293,2.237523317337036,3.340601892887207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.9482421875,0.0,370.3992004394531,1895.4371337890625,0.0,1727.9525146484375,0.563012421131134,1.0,0.0,3.0,1.0,0.0
12324120,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.8407277464866638,0.3785450160503387,0.3432035744190216,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.9173662662506104,0.4914146065711975,0.4673497676849365,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8981873989105225,0.4631811380386352,0.3255790770053863,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.8683131337165833,0.4188285768032074,0.3991308212280273,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42364501953125,0.7574775815010071,0.2745301425457001,1.2493655681610107,286.4233703613281,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1250305175781,286.4226379394531,1.0,0.6192632913589478,1.0,1.0,0.0,1.0,-3.343601942062378,3.3435935974121094,8.433634320681449e-06,2.3595974445343018,0.8178145289421082,0.8178145289421082,0.0,160.04910278320312,133.0,23540.27734375,-0.0,3051.23779296875,1.0,283.1499938964844,285.6670837402344,290.8069152832031,292.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17280.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146158814430237,1.0,0.0,0.0,2.237513542175293,2.237523317337036,3.340601892887207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.9482421875,0.0,370.3992004394531,1895.4371337890625,0.0,1727.9525146484375,0.563012421131134,1.0,0.0,3.0,1.0,0.0
12324180,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8565054535865784,0.3776964843273163,0.3420185148715973,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.938629686832428,0.490755558013916,0.4662853181362152,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9177009463310242,0.4627430438995361,0.3249449431896209,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.8860113024711609,0.4185283780097961,0.3984014987945556,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.7724135518074036,0.2742727696895599,1.2460702657699585,286.4043273925781,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1255187988281,286.4035949707031,1.0,0.6117461919784546,1.0,1.0,0.0,1.0,-3.335297107696533,3.335288524627685,8.391888513870072e-06,2.353778123855591,0.8246793150901794,0.8246793150901794,0.0,148.39479064941406,121.0,23614.349609375,-0.0,2966.672607421875,1.0,283.1499938964844,285.64459228515625,290.8560485839844,292.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17282.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146688103675842,1.0,0.0,0.0,2.264730215072632,2.264739990234375,3.422364898142405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.54296875,0.0,382.12451171875,1895.4371337890625,0.0,1728.3836669921875,0.5689948201179504,1.0,0.0,3.0,1.0,0.0
12324240,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8565054535865784,0.3776964843273163,0.3420185148715973,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.938629686832428,0.490755558013916,0.4662853181362152,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9177009463310242,0.4627430438995361,0.3249449431896209,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.8860113024711609,0.4185283780097961,0.3984014987945556,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.7724135518074036,0.2742727696895599,1.2460702657699585,286.4043273925781,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1255187988281,286.4035949707031,1.0,0.6117461919784546,1.0,1.0,0.0,1.0,-3.335297107696533,3.335288524627685,8.391888513870072e-06,2.353778123855591,0.8246793150901794,0.8246793150901794,0.0,148.39479064941406,121.0,23614.349609375,-0.0,2966.672607421875,1.0,283.1499938964844,285.64459228515625,290.8560485839844,292.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17282.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146688103675842,1.0,0.0,0.0,2.264730215072632,2.264739990234375,3.422364898142405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.54296875,0.0,382.12451171875,1895.4371337890625,0.0,1728.3836669921875,0.5689948201179504,1.0,0.0,3.0,1.0,0.0
12324300,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39508056640625,0.8656951189041138,0.3772770166397095,0.3414286673069,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.9503351449966432,0.4904252886772156,0.4657505750656128,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.9295613765716552,0.4625246822834015,0.3246271312236786,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39501953125,0.896138072013855,0.4183787703514099,0.3980355560779571,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.7810481190681458,0.2741513252258301,1.2444475889205933,286.3949584960937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1258239746094,286.3942565917969,1.0,0.6079424619674683,1.0,1.0,0.0,1.0,-3.331172227859497,3.3311636447906494,8.371197509404738e-06,2.3508894443511963,0.8281443119049072,0.8281443119049072,0.0,142.52195739746094,121.0,23650.728515625,-0.0,2924.3447265625,1.0,283.1499938964844,285.6335144042969,290.880859375,292.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,17283.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146900296211243,1.0,0.0,0.0,2.278290271759033,2.2783002853393555,3.46347064805741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.86572265625,0.0,388.0643310546875,1895.4371337890625,0.0,1728.556396484375,0.5719804167747498,1.0,0.0,3.0,1.0,0.0
12324360,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.8759223222732544,0.3768604695796966,0.3408407270908355,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.9624393582344056,0.4900942742824554,0.4652144908905029,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.942446768283844,0.4623065292835235,0.3243089020252228,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9073378443717957,0.418229192495346,0.3976689875125885,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.790566086769104,0.2740342617034912,1.2428412437438965,286.3857421875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1261291503906,286.3850402832031,1.0,0.6041146516799927,1.0,1.0,0.0,1.0,-3.327066421508789,3.3270580768585205,8.350631105713546e-06,2.348015546798706,0.8316320180892944,0.8316320180892944,0.0,136.6302490234375,109.0,23686.673828125,-0.0,2882.053466796875,1.0,283.1499938964844,285.6225891113281,290.90576171875,292.4691467285156,293.1499938964844,293.1499938964844,283.1499938964844,17284.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147080302238464,1.0,0.0,0.0,2.2918169498443604,2.2918269634246826,3.504719359170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1943359375,0.0,394.0550231933594,1895.4371337890625,0.0,1728.70263671875,0.5749618411064148,1.0,0.0,3.0,1.0,0.0
12324420,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36773681640625,0.9000430107116699,0.3760354518890381,0.3396707475185394,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676452636719,0.986840009689331,0.489430159330368,0.4641388058662414,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.9699053168296814,0.4618704319000244,0.3236716091632843,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.9359410405158995,0.4179300367832184,0.3969343304634094,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.8124113082885742,0.2738120853900909,1.2396758794784546,286.3676452636719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1268310546875,286.366943359375,1.0,0.5963983535766602,1.0,1.0,0.0,1.0,-3.3189122676849365,3.318903923034668,8.309863915201277e-06,2.3423097133636475,0.8386762738227844,0.8386762738227844,0.0,124.8116226196289,112.0,23757.2890625,-0.0,2797.699951171875,1.0,283.1499938964844,285.60107421875,290.955810546875,292.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,17286.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147340774536133,1.0,0.0,0.0,2.318763256072998,2.3187735080718994,3.587617811717792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.84765625,0.0,406.1862182617188,1895.4371337890625,0.0,1728.9149169921875,0.5809105038642883,1.0,0.0,3.0,1.0,0.0
