time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324480,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36773681640625,0.9000430107116699,0.3760354518890381,0.3396707475185394,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676452636719,0.986840009689331,0.489430159330368,0.4641388058662414,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.9699053168296814,0.4618704319000244,0.3236716091632843,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.9359410405158995,0.4179300367832184,0.3969343304634094,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.8124113082885742,0.2738120853900909,1.2396758794784546,286.3676452636719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1268310546875,286.366943359375,1.0,0.5963983535766602,1.0,1.0,0.0,1.0,-3.3189122676849365,3.318903923034668,8.309863915201277e-06,2.3423097133636475,0.8386762738227844,0.8386762738227844,0.0,124.8116226196289,112.0,23757.2890625,-0.0,2797.699951171875,1.0,283.1499938964844,285.60107421875,290.955810546875,292.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,17286.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147340774536133,1.0,0.0,0.0,2.318763256072998,2.3187735080718994,3.587617811717792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.84765625,0.0,406.1862182617188,1895.4371337890625,0.0,1728.9149169921875,0.5809105038642883,1.0,0.0,3.0,1.0,0.0
12324540,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.912708342075348,0.3752018213272095,0.3387404978275299,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.9971473217010498,0.4887527525424957,0.4633075296878814,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.9820743799209596,0.4614210128784179,0.3232157230377197,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.9504178762435912,0.4176194965839386,0.3964463472366333,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.8228291273117065,0.2735923528671264,1.237747311592102,286.35125732421875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1274719238281,286.3506774902344,1.0,0.5929856300354004,1.0,1.0,0.0,1.0,-3.313337564468384,3.3133292198181152,8.28203064884292e-06,2.338400363922119,0.8458397388458252,0.8458397388458252,0.0,119.4793930053711,130.0,23838.302734375,-0.0,2755.807861328125,1.0,283.1499938964844,285.5810852050781,291.0062561035156,292.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,17288.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147717475891113,1.0,0.0,0.0,2.345572233200073,2.3455824851989746,3.671055708309723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.0322265625,0.0,418.5157470703125,1895.4371337890625,0.0,1729.2218017578125,0.5868403315544128,1.0,0.0,3.0,1.0,0.0
12324600,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.912708342075348,0.3752018213272095,0.3387404978275299,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.9971473217010498,0.4887527525424957,0.4633075296878814,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.9820743799209596,0.4614210128784179,0.3232157230377197,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.9504178762435912,0.4176194965839386,0.3964463472366333,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.8228291273117065,0.2735923528671264,1.237747311592102,286.35125732421875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1274719238281,286.3506774902344,1.0,0.5929856300354004,1.0,1.0,0.0,1.0,-3.313337564468384,3.3133292198181152,8.28203064884292e-06,2.338400363922119,0.8458397388458252,0.8458397388458252,0.0,119.4793930053711,130.0,23838.302734375,-0.0,2755.807861328125,1.0,283.1499938964844,285.5810852050781,291.0062561035156,292.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,17288.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147717475891113,1.0,0.0,0.0,2.345572233200073,2.3455824851989746,3.671055708309723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.0322265625,0.0,418.5157470703125,1895.4371337890625,0.0,1729.2218017578125,0.5868403315544128,1.0,0.0,3.0,1.0,0.0
12324660,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8987742066383362,0.3743069767951965,0.3381498456001282,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.9861778616905212,0.4880261421203613,0.4628413617610931,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.9693955183029176,0.4609167575836181,0.3230265080928802,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.9355224967002868,0.4172589778900146,0.3963234722614288,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8120686411857605,0.2733291983604431,1.2375904321670532,286.3375244140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1275939941406,286.3370361328125,1.0,0.5960054397583008,1.0,1.0,0.0,1.0,-3.311498641967773,3.311490297317505,8.272918421425857e-06,2.3371357917785645,0.8531679511070251,0.8531679511070251,0.0,124.4936752319336,148.0,23936.67578125,-0.0,2780.306396484375,1.0,283.1499938964844,285.5633544921875,291.0572814941406,292.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17289.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149423360824585,1.0,0.0,0.0,2.3722941875457764,2.372304677963257,3.755177147013457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.24072265625,0.0,431.0613403320313,1895.4371337890625,0.0,1730.6114501953125,0.5927600860595703,1.0,0.0,3.0,1.0,0.0
12324720,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8987742066383362,0.3743069767951965,0.3381498456001282,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.9861778616905212,0.4880261421203613,0.4628413617610931,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.9693955183029176,0.4609167575836181,0.3230265080928802,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.9355224967002868,0.4172589778900146,0.3963234722614288,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8120686411857605,0.2733291983604431,1.2375904321670532,286.3375244140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1275939941406,286.3370361328125,1.0,0.5960054397583008,1.0,1.0,0.0,1.0,-3.311498641967773,3.311490297317505,8.272918421425857e-06,2.3371357917785645,0.8531679511070251,0.8531679511070251,0.0,124.4936752319336,148.0,23936.67578125,-0.0,2780.306396484375,1.0,283.1499938964844,285.5633544921875,291.0572814941406,292.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17289.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149423360824585,1.0,0.0,0.0,2.3722941875457764,2.372304677963257,3.755177147013457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.24072265625,0.0,431.0613403320313,1895.4371337890625,0.0,1730.6114501953125,0.5927600860595703,1.0,0.0,3.0,1.0,0.0
12324780,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8743322491645813,0.3733237385749817,0.3377025425434112,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9618154168128968,0.487226665019989,0.4625418186187744,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.942337930202484,0.4603326320648193,0.322955310344696,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9075326919555664,0.4168223440647125,0.3963646590709686,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.790605902671814,0.2729881107807159,1.2382121086120603,286.3269348144531,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1269226074219,286.3269958496094,1.0,0.6022871732711792,1.0,1.0,0.0,1.0,-3.3113112449646,3.311302900314331,8.272151717392262e-06,2.337075471878052,0.8607021570205688,0.8607021570205688,0.0,135.47763061523438,166.0,24056.544921875,-0.0,2841.994873046875,1.0,283.1499938964844,285.54742431640625,291.10870361328125,292.6947631835937,293.1499938964844,293.1499938964844,283.1499938964844,17289.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153577208518982,1.0,0.0,0.0,2.398979425430298,2.3989901542663574,3.840134183974442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.2333984375,0.0,443.84716796875,1895.4371337890625,0.0,1733.99658203125,0.5986804366111755,1.0,0.0,3.0,1.0,0.0
12324840,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8743322491645813,0.3733237385749817,0.3377025425434112,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9618154168128968,0.487226665019989,0.4625418186187744,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.942337930202484,0.4603326320648193,0.322955310344696,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9075326919555664,0.4168223440647125,0.3963646590709686,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.790605902671814,0.2729881107807159,1.2382121086120603,286.3269348144531,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1269226074219,286.3269958496094,1.0,0.6022871732711792,1.0,1.0,0.0,1.0,-3.3113112449646,3.311302900314331,8.272151717392262e-06,2.337075471878052,0.8607021570205688,0.8607021570205688,0.0,135.47763061523438,166.0,24056.544921875,-0.0,2841.994873046875,1.0,283.1499938964844,285.54742431640625,291.10870361328125,292.6947631835937,293.1499938964844,293.1499938964844,283.1499938964844,17289.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153577208518982,1.0,0.0,0.0,2.398979425430298,2.3989901542663574,3.840134183974442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.2333984375,0.0,443.84716796875,1895.4371337890625,0.0,1733.99658203125,0.5986804366111755,1.0,0.0,3.0,1.0,0.0
12324900,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32891845703125,0.8615627288818359,0.372827410697937,0.3375103771686554,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289489746094,0.9468042254447936,0.4868226051330566,0.4624276757240295,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289489746094,0.926642656326294,0.4600363373756408,0.3229452073574066,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289489746094,0.8940021395683289,0.4165956676006317,0.3964184522628784,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7790447473526001,0.2728020548820495,1.2386623620986938,286.3289489746094,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1264343261719,286.3291320800781,1.0,0.6061586737632751,1.0,1.0,0.0,1.0,-3.3115363121032715,3.311527967453003,8.27336134534562e-06,2.337270736694336,0.8646657466888428,0.8646657466888428,0.0,142.28048706054688,166.0,24146.86328125,-0.0,2880.924072265625,1.0,283.1499938964844,285.542724609375,291.1346435546875,292.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,17285.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156999707221985,1.0,0.0,0.0,2.412410259246826,2.4124209880828857,3.883253043568402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.4619140625,0.0,450.3640441894531,1895.4371337890625,0.0,1736.7882080078125,0.6016598343849182,1.0,0.0,3.0,1.0,0.0
12324960,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.849381685256958,0.3723418712615967,0.337348610162735,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.9312174916267396,0.4864285588264465,0.4623444378376007,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.9114102125167848,0.4597508013248443,0.3229586184024811,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.880946934223175,0.4163752794265747,0.3964995145797729,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.7678765058517456,0.272615522146225,1.2392094135284424,286.3312683105469,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1260070800781,286.3314514160156,1.0,0.6103593111038208,1.0,1.0,0.0,1.0,-3.3120124340057373,3.3120040893554688,8.275827894976828e-06,2.33764386177063,0.8687338829040527,0.8687338829040527,0.0,149.6653594970703,184.0,24239.1484375,-0.0,2923.687255859375,1.0,283.1499938964844,285.5384521484375,291.1610717773437,292.7571105957031,293.1499938964844,293.1499938964844,283.1499938964844,17279.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162320613861084,1.0,0.0,0.0,2.4259557723999023,2.425966739654541,3.926983822566399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.0791015625,0.0,456.99810791015625,1895.4371337890625,0.0,1741.1322021484375,0.6046643853187561,1.0,0.0,3.0,1.0,0.0
12325020,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.8275133967399597,0.371375560760498,0.3370804786682129,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9027481079101562,0.4856473505496979,0.462237000465393,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8857645988464355,0.4591851830482483,0.3230288624763489,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.8572237491607666,0.4159353673458099,0.3967134654521942,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359680175781,0.747800350189209,0.2722342908382416,1.2404931783676147,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1250915527344,286.3362121582031,1.0,0.6193869113922119,1.0,1.0,0.0,1.0,-3.313445568084717,3.313437223434448,8.283173883683048e-06,2.338732957839966,0.8771646618843079,0.8771646618843079,0.0,165.60621643066406,202.0,24426.544921875,-0.0,3016.9169921875,1.0,283.1499938964844,285.530029296875,291.2138061523437,292.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17268.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178052067756653,1.0,0.0,0.0,2.4533464908599854,2.453357458114624,4.016161199160706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.451171875,0.0,470.6209716796875,1895.4371337890625,0.0,1754.0008544921875,0.6107465624809265,1.0,0.0,3.0,1.0,0.0
12325080,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.8275133967399597,0.371375560760498,0.3370804786682129,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9027481079101562,0.4856473505496979,0.462237000465393,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8857645988464355,0.4591851830482483,0.3230288624763489,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.8572237491607666,0.4159353673458099,0.3967134654521942,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359680175781,0.747800350189209,0.2722342908382416,1.2404931783676147,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1250915527344,286.3362121582031,1.0,0.6193869113922119,1.0,1.0,0.0,1.0,-3.313445568084717,3.313437223434448,8.283173883683048e-06,2.338732957839966,0.8771646618843079,0.8771646618843079,0.0,165.60621643066406,202.0,24426.544921875,-0.0,3016.9169921875,1.0,283.1499938964844,285.530029296875,291.2138061523437,292.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17268.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178052067756653,1.0,0.0,0.0,2.4533464908599854,2.453357458114624,4.016161199160706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.451171875,0.0,470.6209716796875,1895.4371337890625,0.0,1754.0008544921875,0.6107465624809265,1.0,0.0,3.0,1.0,0.0
12325140,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8079214096069336,0.3703964948654175,0.3368432819843292,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406677246094,0.8798952698707581,0.4848561584949493,0.462164968252182,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8637954592704773,0.4586056172847748,0.3231228590011596,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8371471762657166,0.4154812097549438,0.3969578742980957,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406066894531,0.7308384776115417,0.2718358933925628,1.2418968677520752,286.3406677246094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1241455078125,286.3408203125,1.0,0.6288965344429016,1.0,1.0,0.0,1.0,-3.3151679039001465,3.315159797668457,8.291971425933298e-06,2.340026378631592,0.8859875798225403,0.8859875798225403,0.0,182.56854248046875,205.0,24615.74609375,-0.0,3116.644775390625,1.0,283.1499938964844,285.5216369628906,291.2648620605469,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17256.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198204398155212,1.0,0.0,0.0,2.481121301651001,2.4811325073242188,4.1076114598581626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.517578125,0.0,484.7290344238281,1895.4371337890625,0.0,1770.5440673828125,0.6169247031211853,1.0,0.0,3.0,1.0,0.0
12325200,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8079214096069336,0.3703964948654175,0.3368432819843292,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406677246094,0.8798952698707581,0.4848561584949493,0.462164968252182,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8637954592704773,0.4586056172847748,0.3231228590011596,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.8371471762657166,0.4154812097549438,0.3969578742980957,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406066894531,0.7308384776115417,0.2718358933925628,1.2418968677520752,286.3406677246094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1241455078125,286.3408203125,1.0,0.6288965344429016,1.0,1.0,0.0,1.0,-3.3151679039001465,3.315159797668457,8.291971425933298e-06,2.340026378631592,0.8859875798225403,0.8859875798225403,0.0,182.56854248046875,205.0,24615.74609375,-0.0,3116.644775390625,1.0,283.1499938964844,285.5216369628906,291.2648620605469,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17256.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198204398155212,1.0,0.0,0.0,2.481121301651001,2.4811325073242188,4.1076114598581626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.517578125,0.0,484.7290344238281,1895.4371337890625,0.0,1770.5440673828125,0.6169247031211853,1.0,0.0,3.0,1.0,0.0
12325260,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7958275675773621,0.3694172501564026,0.3363727927207947,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.867097795009613,0.4840558469295501,0.4618433713912964,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8517014384269714,0.4580153822898865,0.3230306208133697,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8260768055915833,0.4150165319442749,0.3969506025314331,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7212671041488647,0.2714311480522156,1.242116093635559,286.3439025878906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12322998046875,286.3439636230469,1.0,0.6343266367912292,1.0,1.0,0.0,1.0,-3.314363718032837,3.3143556118011475,8.288187927973922e-06,2.339560031890869,0.8951727747917175,0.8951727747917175,0.0,193.41162109375,208.0,24792.828125,-0.0,3176.210693359375,1.0,283.1499938964844,285.5121459960937,291.3137512207031,292.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17247.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219927906990051,1.0,0.0,0.0,2.509197235107422,2.50920844078064,4.201099272904685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.51171875,0.0,499.3038940429688,1895.4371337890625,0.0,1788.44873046875,0.6231825351715088,1.0,0.0,3.0,1.0,0.0
12325320,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7958275675773621,0.3694172501564026,0.3363727927207947,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.867097795009613,0.4840558469295501,0.4618433713912964,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8517014384269714,0.4580153822898865,0.3230306208133697,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8260768055915833,0.4150165319442749,0.3969506025314331,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7212671041488647,0.2714311480522156,1.242116093635559,286.3439025878906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12322998046875,286.3439636230469,1.0,0.6343266367912292,1.0,1.0,0.0,1.0,-3.314363718032837,3.3143556118011475,8.288187927973922e-06,2.339560031890869,0.8951727747917175,0.8951727747917175,0.0,193.41162109375,208.0,24792.828125,-0.0,3176.210693359375,1.0,283.1499938964844,285.5121459960937,291.3137512207031,292.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17247.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219927906990051,1.0,0.0,0.0,2.509197235107422,2.50920844078064,4.201099272904685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.51171875,0.0,499.3038940429688,1895.4371337890625,0.0,1788.44873046875,0.6231825351715088,1.0,0.0,3.0,1.0,0.0
12325380,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.7881187796592712,0.3684717416763305,0.3357932865619659,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.859192967414856,0.4832693636417389,0.4613889753818512,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8442987203598022,0.4574396908283233,0.3228408098220825,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8191485404968262,0.4145667850971222,0.3968111276626587,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.7150927186012268,0.2710542976856231,1.241757035255432,286.3459167480469,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1227111816406,286.345947265625,1.0,0.6378389596939087,1.0,1.0,0.0,1.0,-3.3122944831848145,3.312286138534546,8.277985216409434e-06,2.338160514831543,0.9047083854675292,0.9047083854675292,0.0,200.5990295410156,196.0,24962.06640625,-0.0,3212.25,1.0,283.1499938964844,285.5018005371094,291.36053466796875,293.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17241.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240760922431946,1.0,0.0,0.0,2.537459373474121,2.537471055984497,4.296269935366581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.52099609375,0.0,514.3023681640625,1895.4371337890625,0.0,1805.6881103515625,0.6324955224990845,1.0,0.0,3.0,1.0,0.0
12325440,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.7881187796592712,0.3684717416763305,0.3357932865619659,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.859192967414856,0.4832693636417389,0.4613889753818512,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8442987203598022,0.4574396908283233,0.3228408098220825,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8191485404968262,0.4145667850971222,0.3968111276626587,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.7150927186012268,0.2710542976856231,1.241757035255432,286.3459167480469,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1227111816406,286.345947265625,1.0,0.6378389596939087,1.0,1.0,0.0,1.0,-3.3122944831848145,3.312286138534546,8.277985216409434e-06,2.338160514831543,0.9047083854675292,0.9047083854675292,0.0,200.5990295410156,196.0,24962.06640625,-0.0,3212.25,1.0,283.1499938964844,285.5018005371094,291.36053466796875,293.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17241.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240760922431946,1.0,0.0,0.0,2.537459373474121,2.537471055984497,4.296269935366581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.52099609375,0.0,514.3023681640625,1895.4371337890625,0.0,1805.6881103515625,0.6324955224990845,1.0,0.0,3.0,1.0,0.0
12325500,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.7875464558601379,0.3679882287979126,0.335380345582962,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.8587199449539185,0.4828599095344543,0.4610262513160705,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8438978791236877,0.4571338593959808,0.3226453363895416,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8187874555587769,0.4143294095993042,0.396607369184494,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.7147384285926819,0.2708657681941986,1.240977168083191,286.33642578125,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1224975585937,286.3358764648437,1.0,0.6373308300971985,1.0,1.0,0.0,1.0,-3.309948205947876,3.3099400997161865,8.26639006845653e-06,2.33655858039856,0.909434735774994,0.909434735774994,0.0,200.76461791992188,196.0,25100.02734375,-0.0,3207.94921875,1.0,283.1499938964844,285.48321533203125,291.38482666015625,293.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17543.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252669334411621,1.0,0.0,0.0,2.573601245880127,2.573612928390503,4.419527499521793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.97607421875,0.0,535.5737915039062,1895.4371337890625,0.0,1815.5723876953125,0.6384822726249695,1.0,0.0,3.0,1.0,0.0
12325560,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.330322265625,0.7885655760765076,0.3674967288970947,0.3348881006240845,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33026123046875,0.8599250912666321,0.4824353754520416,0.4605756402015686,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302917480469,0.8450877070426941,0.4568122029304504,0.3223837614059448,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302917480469,0.8199495077133179,0.4140807092189789,0.3963198661804199,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.7157491445541382,0.2706774473190307,1.2398561239242554,286.33026123046875,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1222839355469,286.329833984375,1.0,0.6359826326370239,1.0,1.0,0.0,1.0,-3.3068084716796875,3.306800127029419,8.250776772911195e-06,2.3343684673309326,0.914234697818756,0.914234697818756,0.0,199.1891632080078,184.0,25197.828125,-0.0,3192.06201171875,1.0,283.1499938964844,285.46990966796875,291.4084777832031,293.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17688.474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726536750793457,1.0,0.0,0.0,2.598146438598633,2.598158359527588,4.504230162183376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.08251953125,0.0,550.02734375,1895.4371337890625,0.0,1826.135498046875,0.64716637134552,1.0,0.0,3.0,1.0,0.0
12325620,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053283691406,0.7936375141143799,0.3664805293083191,0.333766907453537,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.8655619621276855,0.4815325736999511,0.4595106244087219,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.8505304455757141,0.4561123251914978,0.321738064289093,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052673339844,0.8251325488090515,0.4135417640209198,0.3955915868282318,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.7202826738357544,0.2702962756156921,1.2370426654815674,286.3052062988281,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1218566894531,286.30450439453125,1.0,0.6314910054206848,1.0,1.0,0.0,1.0,-3.2991483211517334,3.299140214920044,8.212676220864523e-06,2.3289954662323,0.9236885905265808,0.9236885905265808,0.0,192.9293670654297,172.0,25451.462890625,-0.0,3139.81689453125,1.0,283.1499938964844,285.4274597167969,291.45562744140625,293.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,18357.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294918298721313,1.0,0.0,0.0,2.674008846282959,2.674021482467652,4.771105750478455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.09375,0.0,597.5521240234375,1895.4371337890625,0.0,1850.811767578125,0.6655094623565674,1.0,0.0,3.0,1.0,0.0
12325680,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053283691406,0.7936375141143799,0.3664805293083191,0.333766907453537,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.8655619621276855,0.4815325736999511,0.4595106244087219,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.8505304455757141,0.4561123251914978,0.321738064289093,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052673339844,0.8251325488090515,0.4135417640209198,0.3955915868282318,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.7202826738357544,0.2702962756156921,1.2370426654815674,286.3052062988281,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1218566894531,286.30450439453125,1.0,0.6314910054206848,1.0,1.0,0.0,1.0,-3.2991483211517334,3.299140214920044,8.212676220864523e-06,2.3289954662323,0.9236885905265808,0.9236885905265808,0.0,192.9293670654297,172.0,25451.462890625,-0.0,3139.81689453125,1.0,283.1499938964844,285.4274597167969,291.45562744140625,293.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,18357.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294918298721313,1.0,0.0,0.0,2.674008846282959,2.674021482467652,4.771105750478455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.09375,0.0,597.5521240234375,1895.4371337890625,0.0,1850.811767578125,0.6655094623565674,1.0,0.0,3.0,1.0,0.0
12325740,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778015136719,0.8016214966773987,0.3654314577579498,0.3325189054012298,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.8743957877159119,0.480568915605545,0.4582860469818115,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.8590318560600281,0.4553490281105041,0.3209723830223083,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.8330459594726562,0.412954568862915,0.394716739654541,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.7270963788032532,0.2699097692966461,1.2337360382080078,286.2777099609375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1214904785156,286.2771301269531,1.0,0.6254928112030029,1.0,1.0,0.0,1.0,-3.290229797363281,3.290221691131592,8.168364729499444e-06,2.3227126598358154,0.9330772161483764,0.9330772161483764,0.0,184.1458282470703,160.0,25749.892578125,-0.0,3070.88427734375,1.0,283.1499938964844,285.38238525390625,291.5008239746094,293.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,19178.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328028678894043,1.0,0.0,0.0,2.7594897747039795,2.7595033645629883,5.081020617581089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.380859375,0.0,654.6075439453125,1895.4371337890625,0.0,1878.6129150390625,0.6861743330955505,1.0,0.0,3.0,1.0,0.0
12325800,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778015136719,0.8016214966773987,0.3654314577579498,0.3325189054012298,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.8743957877159119,0.480568915605545,0.4582860469818115,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.8590318560600281,0.4553490281105041,0.3209723830223083,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.8330459594726562,0.412954568862915,0.394716739654541,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.7270963788032532,0.2699097692966461,1.2337360382080078,286.2777099609375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1214904785156,286.2771301269531,1.0,0.6254928112030029,1.0,1.0,0.0,1.0,-3.290229797363281,3.290221691131592,8.168364729499444e-06,2.3227126598358154,0.9330772161483764,0.9330772161483764,0.0,184.1458282470703,160.0,25749.892578125,-0.0,3070.88427734375,1.0,283.1499938964844,285.38238525390625,291.5008239746094,293.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,19178.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328028678894043,1.0,0.0,0.0,2.7594897747039795,2.7595033645629883,5.081020617581089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.380859375,0.0,654.6075439453125,1895.4371337890625,0.0,1878.6129150390625,0.6861743330955505,1.0,0.0,3.0,1.0,0.0
12325860,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.8117503523826599,0.3643958270549774,0.3312225341796875,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.8858884572982788,0.4795904457569122,0.4569834768772125,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.87014240026474,0.4545709788799286,0.3201489448547363,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8432662487030029,0.4123576581478119,0.393770158290863,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.7357553243637085,0.269540935754776,1.230225920677185,286.2522277832031,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1213684082031,286.25152587890625,1.0,0.6186400651931763,1.0,1.0,0.0,1.0,-3.280758619308472,3.280750274658203,8.12139296613168e-06,2.316021203994751,0.9424808025360109,0.9424808025360109,0.0,173.96432495117188,148.0,26093.130859375,-0.0,2993.294921875,1.0,283.1499938964844,285.3397827148437,291.5457763671875,293.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,20100.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367240190505981,1.0,0.0,0.0,2.85089111328125,2.850905418395996,5.423187303676968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.45068359375,0.0,719.6749877929688,1895.4371337890625,0.0,1911.7398681640625,0.7082597613334656,1.0,0.0,3.0,1.0,0.0
12325920,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.8117503523826599,0.3643958270549774,0.3312225341796875,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.8858884572982788,0.4795904457569122,0.4569834768772125,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.87014240026474,0.4545709788799286,0.3201489448547363,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8432662487030029,0.4123576581478119,0.393770158290863,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.7357553243637085,0.269540935754776,1.230225920677185,286.2522277832031,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1213684082031,286.25152587890625,1.0,0.6186400651931763,1.0,1.0,0.0,1.0,-3.280758619308472,3.280750274658203,8.12139296613168e-06,2.316021203994751,0.9424808025360109,0.9424808025360109,0.0,173.96432495117188,148.0,26093.130859375,-0.0,2993.294921875,1.0,283.1499938964844,285.3397827148437,291.5457763671875,293.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,20100.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367240190505981,1.0,0.0,0.0,2.85089111328125,2.850905418395996,5.423187303676968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.45068359375,0.0,719.6749877929688,1895.4371337890625,0.0,1911.7398681640625,0.7082597613334656,1.0,0.0,3.0,1.0,0.0
12325980,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.8232900500297546,0.363365113735199,0.329906016588211,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.8998607397079468,0.4785957038402557,0.4556382596492767,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8837754726409912,0.4537739753723144,0.319292664527893,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.8558525443077087,0.4117492735385895,0.3927852511405945,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7463371157646179,0.2691872715950012,1.226651668548584,286.2255859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1214599609375,286.2248229980469,1.0,0.6112909317016602,1.0,1.0,0.0,1.0,-3.2710490226745605,3.271040916442871,8.073352546489332e-06,2.3091490268707275,0.9518511295318604,0.9518511295318604,0.0,163.0217742919922,136.0,26429.27734375,-0.0,2911.38525390625,1.0,283.1499938964844,285.29669189453125,291.5882568359375,293.3227844238281,293.1499938964844,293.1499938964844,283.1499938964844,21093.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411636114120483,1.0,0.0,0.0,2.94561767578125,2.9456329345703125,5.789567012470798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.52978515625,0.0,791.6190795898438,1895.4371337890625,0.0,1949.504638671875,0.7311400175094604,1.0,0.0,3.0,1.0,0.0
12326040,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.8232900500297546,0.363365113735199,0.329906016588211,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.8998607397079468,0.4785957038402557,0.4556382596492767,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8837754726409912,0.4537739753723144,0.319292664527893,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.8558525443077087,0.4117492735385895,0.3927852511405945,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7463371157646179,0.2691872715950012,1.226651668548584,286.2255859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1214599609375,286.2248229980469,1.0,0.6112909317016602,1.0,1.0,0.0,1.0,-3.2710490226745605,3.271040916442871,8.073352546489332e-06,2.3091490268707275,0.9518511295318604,0.9518511295318604,0.0,163.0217742919922,136.0,26429.27734375,-0.0,2911.38525390625,1.0,283.1499938964844,285.29669189453125,291.5882568359375,293.3227844238281,293.1499938964844,293.1499938964844,283.1499938964844,21093.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411636114120483,1.0,0.0,0.0,2.94561767578125,2.9456329345703125,5.789567012470798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.52978515625,0.0,791.6190795898438,1895.4371337890625,0.0,1949.504638671875,0.7311400175094604,1.0,0.0,3.0,1.0,0.0
12326100,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.8297131061553955,0.3628486096858978,0.3292436301708221,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.9079385995864868,0.4780904352664947,0.4549542665481567,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.891570508480072,0.4533660113811493,0.3188553154468536,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.8631311058998108,0.4114389419555664,0.3922828137874603,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.7524598240852356,0.2690142095088959,1.2248584032058716,286.2095642089844,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.12158203125,286.2085876464844,1.0,0.6074939370155334,1.0,1.0,0.0,1.0,-3.2661452293396,3.26613712310791,8.049132702581119e-06,2.305673837661743,0.956490993499756,0.956490993499756,0.0,157.38143920898438,136.0,26614.685546875,-0.0,2869.5615234375,1.0,283.1499938964844,285.2718200683594,291.6083984375,293.3544006347656,293.1499938964844,293.1499938964844,283.1499938964844,21726.775390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434729337692261,1.0,0.0,0.0,3.001732349395752,3.0017480850219727,6.012252811160579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.0966796875,0.0,836.630859375,1895.4371337890625,0.0,1969.254638671875,0.7419293522834778,1.0,0.0,3.0,1.0,0.0
12326160,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.8366943597793579,0.3623331487178802,0.3285741508007049,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.9173129796981812,0.4775815308094024,0.4542592465877533,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.9000380635261536,0.4529534578323364,0.3184087872505188,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8711281418800354,0.4111257195472717,0.3917707800865173,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.7592097520828247,0.2688439190387726,1.223052740097046,286.1986389160156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1217346191406,286.1978759765625,1.0,0.6036342978477478,1.0,1.0,0.0,1.0,-3.2611820697784424,3.261173963546753,8.02464819571469e-06,2.302152872085572,0.961191475391388,0.961191475391388,0.0,151.6724090576172,124.0,26753.08984375,-0.0,2827.35400390625,1.0,283.1499938964844,285.2541809082031,291.6271057128906,293.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,22134.330078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457304000854492,1.0,0.0,0.0,3.041879892349243,3.041896104812622,6.174154236759932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.0693359375,0.0,869.54443359375,1895.4371337890625,0.0,1988.6285400390625,0.7543834447860718,1.0,0.0,3.0,1.0,0.0
12326220,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720275878906,0.8528883457183838,0.3612995445728302,0.327232301235199,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.9393389821052552,0.4765488505363464,0.4528537392616272,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.92054682970047,0.4521100223064422,0.3175022006034851,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.8895878791809082,0.4104872047901153,0.3907332718372345,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.7749255895614624,0.2685089111328125,1.2194514274597168,286.17193603515625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1220703125,286.1711730957031,1.0,0.5957727432250977,1.0,1.0,0.0,1.0,-3.251213550567627,3.251205444335937,7.975562766660005e-06,2.2950713634490967,0.9705076813697816,0.9705076813697816,0.0,140.1040496826172,112.0,27061.708984375,-0.0,2742.393798828125,1.0,283.1499938964844,285.2128601074219,291.66265869140625,293.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,23207.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501705288887024,1.0,0.0,0.0,3.1385388374328613,3.1385560035705566,6.572768711521348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.03271484375,0.0,952.80908203125,1895.4371337890625,0.0,2026.926513671875,0.777716338634491,1.0,0.0,3.0,1.0,0.0
12326280,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720275878906,0.8528883457183838,0.3612995445728302,0.327232301235199,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.9393389821052552,0.4765488505363464,0.4528537392616272,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.92054682970047,0.4521100223064422,0.3175022006034851,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.8895878791809082,0.4104872047901153,0.3907332718372345,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.7749255895614624,0.2685089111328125,1.2194514274597168,286.17193603515625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1220703125,286.1711730957031,1.0,0.5957727432250977,1.0,1.0,0.0,1.0,-3.251213550567627,3.251205444335937,7.975562766660005e-06,2.2950713634490967,0.9705076813697816,0.9705076813697816,0.0,140.1040496826172,112.0,27061.708984375,-0.0,2742.393798828125,1.0,283.1499938964844,285.2128601074219,291.66265869140625,293.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,23207.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501705288887024,1.0,0.0,0.0,3.1385388374328613,3.1385560035705566,6.572768711521348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.03271484375,0.0,952.80908203125,1895.4371337890625,0.0,2026.926513671875,0.777716338634491,1.0,0.0,3.0,1.0,0.0
