time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326340,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8730476498603821,0.3602654933929443,0.3258854150772095,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.9641053080558776,0.4755005836486816,0.4514282643795013,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.9463706612586976,0.4512478113174438,0.3165785074234009,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.9123203754425048,0.4098357856273651,0.3896785080432892,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7941557765007019,0.2681824564933777,1.2158657312393188,286.1456604003906,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1225280761719,286.1448974609375,1.0,0.587762713432312,1.0,1.0,0.0,1.0,-3.24119234085083,3.24118447303772,7.926337275421247e-06,2.2879385948181152,0.979807674884796,0.979807674884796,0.0,128.41433715820312,100.0,27353.1640625,-0.0,2657.163818359375,1.0,283.1499938964844,285.1729736328125,291.6954345703125,293.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,24301.705078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543700933456421,1.0,0.0,0.0,3.2347772121429443,3.234795570373535,6.982036211411469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.416015625,0.0,1040.8472900390625,1895.4371337890625,0.0,2063.37646484375,0.800942599773407,1.0,0.0,3.0,1.0,0.0
12326400,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8730476498603821,0.3602654933929443,0.3258854150772095,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.9641053080558776,0.4755005836486816,0.4514282643795013,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.9463706612586976,0.4512478113174438,0.3165785074234009,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.9123203754425048,0.4098357856273651,0.3896785080432892,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7941557765007019,0.2681824564933777,1.2158657312393188,286.1456604003906,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1225280761719,286.1448974609375,1.0,0.587762713432312,1.0,1.0,0.0,1.0,-3.24119234085083,3.24118447303772,7.926337275421247e-06,2.2879385948181152,0.979807674884796,0.979807674884796,0.0,128.41433715820312,100.0,27353.1640625,-0.0,2657.163818359375,1.0,283.1499938964844,285.1729736328125,291.6954345703125,293.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,24301.705078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543700933456421,1.0,0.0,0.0,3.2347772121429443,3.234795570373535,6.982036211411469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.416015625,0.0,1040.8472900390625,1895.4371337890625,0.0,2063.37646484375,0.800942599773407,1.0,0.0,3.0,1.0,0.0
12326460,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.898536205291748,0.3592384159564972,0.3245387375354767,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9894621968269348,0.4744448959827423,0.4499895572662353,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.9747366905212402,0.4503729343414306,0.3156419396400451,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.9429589509963988,0.4091768264770508,0.3886115550994873,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8171994090080261,0.2678674459457397,1.2123112678527832,286.1217041015625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1229248046875,286.1211242675781,1.0,0.5796368718147278,1.0,1.0,0.0,1.0,-3.2311627864837646,3.2311549186706543,7.877178177295718e-06,2.280780076980591,0.9892431497573853,0.9892431497573853,0.0,116.6542510986328,103.0,27646.19921875,-0.0,2572.044677734375,1.0,283.1499938964844,285.1357727050781,291.72821044921875,293.5387268066406,293.1499938964844,293.1499938964844,283.1499938964844,25406.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577616572380066,1.0,0.0,0.0,3.330155372619629,3.330174446105957,7.399839319077728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.80078125,0.0,1133.273681640625,1895.4371337890625,0.0,2092.96875,0.8239551782608032,1.0,0.0,3.0,1.0,0.0
12326520,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.898536205291748,0.3592384159564972,0.3245387375354767,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9894621968269348,0.4744448959827423,0.4499895572662353,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.9747366905212402,0.4503729343414306,0.3156419396400451,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.9429589509963988,0.4091768264770508,0.3886115550994873,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8171994090080261,0.2678674459457397,1.2123112678527832,286.1217041015625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1229248046875,286.1211242675781,1.0,0.5796368718147278,1.0,1.0,0.0,1.0,-3.2311627864837646,3.2311549186706543,7.877178177295718e-06,2.280780076980591,0.9892431497573853,0.9892431497573853,0.0,116.6542510986328,103.0,27646.19921875,-0.0,2572.044677734375,1.0,283.1499938964844,285.1357727050781,291.72821044921875,293.5387268066406,293.1499938964844,293.1499938964844,283.1499938964844,25406.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577616572380066,1.0,0.0,0.0,3.330155372619629,3.330174446105957,7.399839319077728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.80078125,0.0,1133.273681640625,1895.4371337890625,0.0,2092.96875,0.8239551782608032,1.0,0.0,3.0,1.0,0.0
12326580,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.911665380001068,0.3582265079021454,0.3234483301639557,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9990000128746032,0.4734105765819549,0.448120504617691,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9868431091308594,0.4494968354701996,0.3148914873600006,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.957685649394989,0.4085197150707245,0.3877996206283569,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.8280889391899109,0.2675651311874389,1.2100266218185425,286.10406494140625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1233215332031,286.10369873046875,1.0,0.575811505317688,1.0,1.0,0.0,1.0,-3.223110675811768,3.223102807998657,7.83776067692088e-06,2.2750062942504883,0.9991427659988404,0.9991427659988404,0.0,111.3695068359375,121.0,27978.568359375,-0.0,2526.84423828125,1.0,283.1499938964844,285.1038513183594,291.76934814453125,293.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,26511.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601823806762695,1.0,0.0,0.0,3.424679040908813,3.424699306488037,7.825877901268541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.607421875,0.0,1230.0255126953125,1895.4371337890625,0.0,2114.1728515625,0.846747100353241,1.0,0.0,3.0,1.0,0.0
12326640,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.911665380001068,0.3582265079021454,0.3234483301639557,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9990000128746032,0.4734105765819549,0.448120504617691,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9868431091308594,0.4494968354701996,0.3148914873600006,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.957685649394989,0.4085197150707245,0.3877996206283569,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.8280889391899109,0.2675651311874389,1.2100266218185425,286.10406494140625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1233215332031,286.10369873046875,1.0,0.575811505317688,1.0,1.0,0.0,1.0,-3.223110675811768,3.223102807998657,7.83776067692088e-06,2.2750062942504883,0.9991427659988404,0.9991427659988404,0.0,111.3695068359375,121.0,27978.568359375,-0.0,2526.84423828125,1.0,283.1499938964844,285.1038513183594,291.76934814453125,293.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,26511.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601823806762695,1.0,0.0,0.0,3.424679040908813,3.424699306488037,7.825877901268541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.607421875,0.0,1230.0255126953125,1895.4371337890625,0.0,2114.1728515625,0.846747100353241,1.0,0.0,3.0,1.0,0.0
12326700,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.90729558467865,0.357716828584671,0.3230446577072143,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.9968172907829284,0.4729094207286834,0.4484028220176697,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.9833255410194396,0.4490540027618408,0.3146244287490845,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.953414499759674,0.4081881642341614,0.3875411748886108,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.8249648213386536,0.2674124240875244,1.209591507911682,286.0960388183594,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1235046386719,286.09576416015625,1.0,0.5766783952713013,1.0,1.0,0.0,1.0,-3.2216763496398926,3.2216684818267822,7.830487447790802e-06,2.2738637924194336,1.0,1.0,0.0,112.60045623779295,121.0,28182.8828125,-0.0,2530.881103515625,1.0,283.1499938964844,285.0877380371094,291.79425048828125,293.6314392089844,293.1499938964844,293.1499938964844,283.1499938964844,27267.193359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612915635108948,1.0,0.0,0.0,3.4781088829040527,3.4781298637390137,8.071972388279391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.31591796875,0.0,1287.9447021484375,1895.4371337890625,0.0,2123.910888671875,0.8568993210792542,1.0,0.0,3.0,1.0,0.0
12326760,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.8973585963249207,0.3571991920471191,0.322715014219284,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.988791048526764,0.4723697006702423,0.4480417966842651,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.9741035103797911,0.4486047029495239,0.3144156336784363,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.9424586296081544,0.4078499674797058,0.3873629868030548,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.8170773983001709,0.2672499120235443,1.2095367908477783,286.0951843261719,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.12353515625,286.09527587890625,1.0,0.5786042809486389,1.0,1.0,0.0,1.0,-3.2203102111816406,3.2203023433685303,7.823726264177822e-06,2.272845983505249,1.0,1.0,0.0,116.03881072998048,139.0,28379.5078125,-0.0,2547.079833984375,1.0,283.1499938964844,285.0814514160156,291.8214111328125,293.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,27808.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624098658561707,1.0,0.0,0.0,3.512489080429077,3.5125105381011963,8.232339610003692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.736328125,0.0,1326.5157470703125,1895.4371337890625,0.0,2133.742919921875,0.8681020736694336,1.0,0.0,3.0,1.0,0.0
12326820,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8714596033096313,0.3561453223228454,0.3221825063228607,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9631812572479248,0.4712942540645599,0.4474568367004394,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9457190036773682,0.4476916790008545,0.3140996098518371,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.9121477007865906,0.4071585536003113,0.3871429562568664,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7944847941398621,0.2668990790843963,1.2100236415863037,286.0941772460937,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1233825683594,286.094482421875,1.0,0.5847519040107727,1.0,1.0,0.0,1.0,-3.2189059257507324,3.218898057937622,7.81661037763115e-06,2.271726608276367,1.0,1.0,0.0,126.75078582763672,157.0,28846.736328125,-0.0,2603.140869140625,1.0,283.1499938964844,285.0693359375,291.8842468261719,293.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,29084.9375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652506828308105,1.0,0.0,0.0,3.592179536819458,3.5922019481658936,8.610123813923565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.9599609375,0.0,1418.8668212890625,1895.4371337890625,0.0,2158.782470703125,0.8876124024391174,1.0,0.0,3.0,1.0,0.0
12326880,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8714596033096313,0.3561453223228454,0.3221825063228607,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9631812572479248,0.4712942540645599,0.4474568367004394,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9457190036773682,0.4476916790008545,0.3140996098518371,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.9121477007865906,0.4071585536003113,0.3871429562568664,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7944847941398621,0.2668990790843963,1.2100236415863037,286.0941772460937,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1233825683594,286.094482421875,1.0,0.5847519040107727,1.0,1.0,0.0,1.0,-3.2189059257507324,3.218898057937622,7.81661037763115e-06,2.271726608276367,1.0,1.0,0.0,126.75078582763672,157.0,28846.736328125,-0.0,2603.140869140625,1.0,283.1499938964844,285.0693359375,291.8842468261719,293.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,29084.9375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652506828308105,1.0,0.0,0.0,3.592179536819458,3.5922019481658936,8.610123813923565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.9599609375,0.0,1418.8668212890625,1895.4371337890625,0.0,2158.782470703125,0.8876124024391174,1.0,0.0,3.0,1.0,0.0
12326940,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8452925086021423,0.355081170797348,0.3217572867870331,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.930675208568573,0.4702267646789551,0.4470047354698181,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9126731753349304,0.4467709064483642,0.3138694167137146,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.883380651473999,0.4064572155475616,0.3870373368263244,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.7702515125274658,0.266523540019989,1.2109861373901367,286.09881591796875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1230163574219,286.09930419921875,1.0,0.5927963256835938,1.0,1.0,0.0,1.0,-3.218603610992432,3.2185957431793213,7.814826858520973e-06,2.2713754177093506,1.0,1.0,0.0,140.7105712890625,175.0,29339.564453125,-0.0,2679.21337890625,1.0,283.1499938964844,285.0621643066406,291.9538269042969,293.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,30304.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688584923744202,1.0,0.0,0.0,3.666714906692505,3.6667380332946777,8.9711392092795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.71533203125,0.0,1509.0341796875,1895.4371337890625,0.0,2190.708251953125,0.9058814644813538,1.0,0.0,3.0,1.0,0.0
12327000,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8452925086021423,0.355081170797348,0.3217572867870331,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.930675208568573,0.4702267646789551,0.4470047354698181,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9126731753349304,0.4467709064483642,0.3138694167137146,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.883380651473999,0.4064572155475616,0.3870373368263244,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.7702515125274658,0.266523540019989,1.2109861373901367,286.09881591796875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1230163574219,286.09930419921875,1.0,0.5927963256835938,1.0,1.0,0.0,1.0,-3.218603610992432,3.2185957431793213,7.814826858520973e-06,2.2713754177093506,1.0,1.0,0.0,140.7105712890625,175.0,29339.564453125,-0.0,2679.21337890625,1.0,283.1499938964844,285.0621643066406,291.9538269042969,293.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,30304.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688584923744202,1.0,0.0,0.0,3.666714906692505,3.6667380332946777,8.9711392092795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.71533203125,0.0,1509.0341796875,1895.4371337890625,0.0,2190.708251953125,0.9058814644813538,1.0,0.0,3.0,1.0,0.0
12327060,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.8223801255226135,0.3540191352367401,0.3213999569416046,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.9006704688072205,0.4691722393035888,0.4466354250907898,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.885250985622406,0.4458546936511993,0.3136934340000152,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.858023464679718,0.4057567119598388,0.3870020806789398,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.7488922476768494,0.2661363482475281,1.212223768234253,286.1078796386719,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.12255859375,286.1085205078125,1.0,0.60186767578125,1.0,1.0,0.0,1.0,-3.2189629077911377,3.218955039978028,7.816224751877598e-06,2.271477222442627,1.0,1.0,0.0,156.51881408691406,193.0,29856.68359375,-0.0,2766.779296875,1.0,283.1499938964844,285.0588073730469,292.0278015136719,293.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,31485.927734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729816436767578,1.0,0.0,0.0,3.737508773803711,3.7375328540802,9.32089733396424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.33154296875,0.0,1598.1383056640625,1895.4371337890625,0.0,2227.361572265625,0.9232479929924012,1.0,0.0,3.0,1.0,0.0
12327120,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.8223801255226135,0.3540191352367401,0.3213999569416046,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.9006704688072205,0.4691722393035888,0.4466354250907898,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.885250985622406,0.4458546936511993,0.3136934340000152,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.858023464679718,0.4057567119598388,0.3870020806789398,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.7488922476768494,0.2661363482475281,1.212223768234253,286.1078796386719,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.12255859375,286.1085205078125,1.0,0.60186767578125,1.0,1.0,0.0,1.0,-3.2189629077911377,3.218955039978028,7.816224751877598e-06,2.271477222442627,1.0,1.0,0.0,156.51881408691406,193.0,29856.68359375,-0.0,2766.779296875,1.0,283.1499938964844,285.0588073730469,292.0278015136719,293.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,31485.927734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729816436767578,1.0,0.0,0.0,3.737508773803711,3.7375328540802,9.32089733396424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.33154296875,0.0,1598.1383056640625,1895.4371337890625,0.0,2227.361572265625,0.9232479929924012,1.0,0.0,3.0,1.0,0.0
12327180,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8013532757759094,0.352968692779541,0.3210895955562591,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.876632571220398,0.4681359231472015,0.4463228285312652,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8620456457138062,0.4449500739574432,0.3135547637939453,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.836772620677948,0.40506511926651,0.3870142698287964,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.7310466170310974,0.2657482326030731,1.2136398553848269,286.1204528808594,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1221618652344,286.1212158203125,1.0,0.61147141456604,1.0,1.0,0.0,1.0,-3.2197635173797607,3.219755887985229,7.819731763447635e-06,2.2718751430511475,1.0,1.0,0.0,173.3780517578125,196.0,30396.39453125,-0.0,2861.056884765625,1.0,283.1499938964844,285.0584411621094,292.1055603027344,294.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,32642.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774104475975037,1.0,0.0,0.0,3.805505990982056,3.805531024932861,9.66313677963626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.56884765625,0.0,1686.9608154296875,1895.4371337890625,0.0,2266.92138671875,0.939938485622406,1.0,0.0,3.0,1.0,0.0
12327240,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8013532757759094,0.352968692779541,0.3210895955562591,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.876632571220398,0.4681359231472015,0.4463228285312652,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8620456457138062,0.4449500739574432,0.3135547637939453,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.836772620677948,0.40506511926651,0.3870142698287964,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.7310466170310974,0.2657482326030731,1.2136398553848269,286.1204528808594,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1221618652344,286.1212158203125,1.0,0.61147141456604,1.0,1.0,0.0,1.0,-3.2197635173797607,3.219755887985229,7.819731763447635e-06,2.2718751430511475,1.0,1.0,0.0,173.3780517578125,196.0,30396.39453125,-0.0,2861.056884765625,1.0,283.1499938964844,285.0584411621094,292.1055603027344,294.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,32642.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774104475975037,1.0,0.0,0.0,3.805505990982056,3.805531024932861,9.66313677963626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.56884765625,0.0,1686.9608154296875,1895.4371337890625,0.0,2266.92138671875,0.939938485622406,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7941476702690125,0.3524527847766876,0.3208550810813904,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8689436912536621,0.4676267802715301,0.4460839033126831,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8547140955924988,0.4445046782493591,0.313422828912735,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.8300683498382568,0.404725581407547,0.3869346380233764,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7253483533859253,0.2655577361583709,1.213925004005432,286.1256103515625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1220092773437,286.1261901855469,1.0,0.614535391330719,1.0,1.0,0.0,1.0,-3.219285726547241,3.219277858734131,7.81726157583762e-06,2.271472930908203,1.0,1.0,0.0,179.45614624023438,196.0,30687.115234375,-0.0,2893.4521484375,1.0,283.1499938964844,285.0564270019531,292.1459350585937,294.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,33349.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797147035598755,1.0,0.0,0.0,3.846518039703369,3.846543550491333,9.87253883977246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.2451171875,0.0,1742.0924072265625,1895.4371337890625,0.0,2287.5791015625,0.9471960067749025,1.0,0.0,3.0,1.0,0.0
12327360,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.7886813282966614,0.3519572019577026,0.3205818831920624,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8631953001022339,0.4671337008476257,0.4458018839359283,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.8492551445960999,0.44407519698143,0.3132584393024444,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8250305652618408,0.4044004380702972,0.3868107199668884,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.721018373966217,0.2653806209564209,1.2139981985092163,286.13482666015625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1220092773437,286.1356201171875,1.0,0.6169918775558472,1.0,1.0,0.0,1.0,-3.218360185623169,3.2183523178100586,7.812555850250646e-06,2.2707273960113525,1.0,1.0,0.0,184.22134399414065,184.0,30941.322265625,-0.0,2917.689453125,1.0,283.1499938964844,285.0595703125,292.1865539550781,294.1802978515625,293.1499938964844,293.1499938964844,283.04998779296875,33781.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820041179656982,1.0,0.0,0.0,3.8713433742523193,3.8713691234588623,1.0000383099395549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.63232421875,0.0,1776.040771484375,1895.4371337890625,0.0,2308.15283203125,0.955105721950531,1.0,0.0,3.0,1.0,0.0
12327420,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7868112921714783,0.3507552444934845,0.3196053206920624,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.861438512802124,0.4659417271614074,0.4447866380214691,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.8476148247718811,0.4429892897605896,0.3125857710838318,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.8235833644866943,0.4035716950893402,0.386127233505249,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.7198180556297302,0.2649183869361877,1.212281346321106,286.09332275390625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1209716796875,286.09375,1.0,0.6161829233169556,1.0,1.0,0.0,1.0,-3.2122788429260254,3.212271213531494,7.782692591717932e-06,2.2662761211395264,1.0,1.0,0.0,184.9845733642578,172.0,31888.677734375,-0.0,2909.1337890625,1.0,283.05206298828125,284.99371337890625,292.2909851074219,294.3516845703125,293.1499938964844,293.1499938964844,282.75,34732.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792150616645813,1.0,0.0,0.0,3.9254579544067374,3.9254844188690186,1.028191263685585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.09375,0.0,1851.564697265625,1895.4371337890625,0.0,2399.887939453125,0.9663111567497252,1.0,0.0,3.0,1.0,0.0
12327480,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7868112921714783,0.3507552444934845,0.3196053206920624,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.861438512802124,0.4659417271614074,0.4447866380214691,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.8476148247718811,0.4429892897605896,0.3125857710838318,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.8235833644866943,0.4035716950893402,0.386127233505249,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.7198180556297302,0.2649183869361877,1.212281346321106,286.09332275390625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1209716796875,286.09375,1.0,0.6161829233169556,1.0,1.0,0.0,1.0,-3.2122788429260254,3.212271213531494,7.782692591717932e-06,2.2662761211395264,1.0,1.0,0.0,184.9845733642578,172.0,31888.677734375,-0.0,2909.1337890625,1.0,283.05206298828125,284.99371337890625,292.2909851074219,294.3516845703125,293.1499938964844,293.1499938964844,282.75,34732.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792150616645813,1.0,0.0,0.0,3.9254579544067374,3.9254844188690186,1.028191263685585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.09375,0.0,1851.564697265625,1895.4371337890625,0.0,2399.887939453125,0.9663111567497252,1.0,0.0,3.0,1.0,0.0
12327540,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.7897728085517883,0.3488436341285705,0.3179364204406738,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8649564385414124,0.4640540778636932,0.4430542886257171,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.850959062576294,0.4411594271659851,0.3113542199134826,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.8268460035324097,0.4021264016628265,0.384787380695343,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7227135300636292,0.2640328109264374,1.2081663608551023,285.936279296875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1159362792969,285.9360656738281,1.0,0.6119280457496643,1.0,1.0,0.0,1.0,-3.2001612186431885,3.200153589248657,7.723653652647045e-06,2.2575366497039795,1.0,1.0,0.0,180.4662322998047,160.0,33637.86328125,-0.0,2859.18701171875,1.0,282.7560119628906,284.79052734375,292.42022705078125,294.61083984375,293.1499938964844,293.1499938964844,282.45001220703125,35242.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135685920715332,1.0,0.0,0.0,3.95420503616333,3.954231977462769,1.043305928760674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.8818359375,0.0,1892.5419921875,1895.4371337890625,0.0,2596.0947265625,0.9731505513191224,1.0,0.0,3.0,1.0,0.0
12327600,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.7897728085517883,0.3488436341285705,0.3179364204406738,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8649564385414124,0.4640540778636932,0.4430542886257171,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.850959062576294,0.4411594271659851,0.3113542199134826,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.8268460035324097,0.4021264016628265,0.384787380695343,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7227135300636292,0.2640328109264374,1.2081663608551023,285.936279296875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1159362792969,285.9360656738281,1.0,0.6119280457496643,1.0,1.0,0.0,1.0,-3.2001612186431885,3.200153589248657,7.723653652647045e-06,2.2575366497039795,1.0,1.0,0.0,180.4662322998047,160.0,33637.86328125,-0.0,2859.18701171875,1.0,282.7560119628906,284.79052734375,292.42022705078125,294.61083984375,293.1499938964844,293.1499938964844,282.45001220703125,35242.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135685920715332,1.0,0.0,0.0,3.95420503616333,3.954231977462769,1.043305928760674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.8818359375,0.0,1892.5419921875,1895.4371337890625,0.0,2596.0947265625,0.9731505513191224,1.0,0.0,3.0,1.0,0.0
12327660,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.7940647006034851,0.3468319773674011,0.316066563129425,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748107910156,0.8699526786804199,0.4620270431041717,0.4410838186740875,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.855694591999054,0.4391712844371795,0.3099272847175598,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.8313559293746948,0.4005030989646911,0.3831817209720611,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.7266077995300293,0.2629721462726593,1.2029006481170654,285.7748107910156,284.95001220703125,294.4083251953125,289.40533447265625,294.4068603515625,297.10894775390625,285.7733154296875,1.0,0.6067039966583252,1.0,1.0,0.0,1.0,-3.185575723648072,3.18556809425354,7.652948625036515e-06,2.247044086456299,1.0,1.0,0.0,174.68035888671875,160.0,35341.90625,-0.0,2797.649169921875,1.0,282.4622802734375,284.5943298339844,292.5101928710937,294.8218078613281,293.1499938964844,293.1499938964844,282.45001220703125,35504.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330478668212891,1.0,0.0,0.0,3.9688706398010254,3.968897819519043,1.0510591437196126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.044921875,0.0,1913.677734375,1895.4371337890625,0.0,2776.836181640625,0.9766391515731812,1.0,0.0,3.0,1.0,0.0
12327720,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.7951745390892029,0.3463961482048034,0.3156025409698486,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.8712453246116638,0.4615758657455444,0.4405904114246368,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.8569204211235046,0.4387339949607849,0.3095687925815582,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.8325130939483643,0.4001384079456329,0.3827727437019348,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.7275946736335754,0.2627274096012115,1.2015284299850464,285.7707824707031,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1073303222656,285.7703857421875,1.0,0.6053954362869263,1.0,1.0,0.0,1.0,-3.1818528175354004,3.181845188140869,7.634936991962604e-06,2.244358539581299,1.0,1.0,0.0,173.2393798828125,148.0,35438.19921875,-0.0,2782.22216796875,1.0,282.4560241699219,284.5901794433594,292.5115051269531,294.8193359375,293.1499938964844,293.1499938964844,282.1499938964844,35548.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350973129272461,1.0,0.0,0.0,3.971336126327514,3.971363067626953,1.052365405485034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.61767578125,0.0,1917.2462158203125,1895.4371337890625,0.0,2795.945556640625,0.9772256016731262,1.0,0.0,3.0,1.0,0.0
12327780,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.7989763021469116,0.3449987471103668,0.3142701685428619,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.875624418258667,0.460132747888565,0.439150869846344,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.8610914349555969,0.4373246431350708,0.3085305690765381,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8364176154136658,0.3989613056182861,0.3815736174583435,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.7309042811393738,0.2619324326515198,1.1974445581436155,285.63165283203125,284.95001220703125,294.4689025878906,289.46795654296875,294.4674072265625,297.10223388671875,285.6253356933594,1.0,0.60135418176651,1.0,1.0,0.0,1.0,-3.1709249019622803,3.170917272567749,7.582225862279301e-06,2.236491441726685,1.0,1.0,0.0,168.66888427734375,148.0,36933.765625,-0.0,2735.286865234375,1.0,282.1891784667969,284.4222717285156,292.5817565917969,295.0210266113281,293.1499938964844,293.1499938964844,282.1499938964844,35656.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482512831687927,1.0,0.0,0.0,3.9773433208465576,3.9773707389831534,1.05555159279902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.630859375,0.0,1925.9599609375,1895.4371337890625,0.0,2918.89453125,0.9786545038223268,1.0,0.0,3.0,1.0,0.0
12327840,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8026677966117859,0.3436703681945801,0.3129192292690277,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.8799224495887756,0.4587459862232208,0.437690794467926,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.8651881217956543,0.4359709620475769,0.307470291852951,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8402439951896667,0.3978203237056732,0.3803456723690033,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7341187596321106,0.2611468434333801,1.1932291984558103,285.60028076171875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0971069335937,285.5998840332031,1.0,0.5973936319351196,1.0,1.0,0.0,1.0,-3.1597299575805664,3.159722328186035,7.528431069658836e-06,2.2284390926361084,1.0,1.0,0.0,164.3206787109375,136.0,37236.34765625,-0.0,2689.3203125,1.0,282.1557922363281,284.3923645019531,292.5922241210937,295.01153564453125,293.1499938964844,293.1499938964844,281.8500061035156,35731.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545790314674377,1.0,0.0,0.0,3.981531858444214,3.981559038162232,1.0577758757790434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.66015625,0.0,1932.0509033203125,1895.4371337890625,0.0,2978.176025390625,0.9796507358551024,1.0,0.0,3.0,1.0,0.0
12327900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.8072484731674194,0.3422557711601257,0.3115398287773132,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.8852299451828003,0.4572543799877167,0.4361713528633117,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.8702779412269592,0.4345164597034454,0.3063757717609405,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.8449760675430298,0.3965902924537658,0.3790634274482727,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.7380732893943787,0.2602946758270263,1.1887528896331787,285.4644775390625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0919189453125,285.4573669433594,1.0,0.5930185317993164,1.0,1.0,0.0,1.0,-3.1480093002319336,3.148001909255981,7.472297056665411e-06,2.2200002670288086,1.0,1.0,0.0,159.3889617919922,136.0,38677.66796875,-0.0,2639.48388671875,1.0,281.89306640625,284.2279663085937,292.65887451171875,295.20947265625,293.1499938964844,293.1499938964844,281.8500061035156,35793.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86604905128479,1.0,0.0,0.0,3.984954357147217,3.9849817752838135,1.0595952062431024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.68017578125,0.0,1937.0377197265625,1895.4371337890625,0.0,3085.746826171875,0.9804648160934448,1.0,0.0,3.0,1.0,0.0
12327960,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.8119217753410339,0.3407780826091766,0.3100307881832123,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8908642530441284,0.4556865692138672,0.4345135986804962,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8756942749023438,0.4329867362976074,0.3051732778549194,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.850028395652771,0.3952899277210235,0.377657800912857,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7422757148742676,0.2593835592269897,1.1838407516479492,285.4280090332031,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0863342285156,285.4275817871094,1.0,0.5884172916412354,1.0,1.0,0.0,1.0,-3.135164976119995,3.135157585144043,7.411044862237759e-06,2.2107625007629395,1.0,1.0,0.0,154.3609161376953,124.0,38984.9921875,-0.0,2587.283447265625,1.0,281.8557434082031,284.1937255859375,292.6719055175781,295.1982421875,293.1499938964844,293.1499938964844,281.54998779296875,35840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871938169002533,1.0,0.0,0.0,3.987592697143554,3.987620115280152,1.0609987839416135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.16796875,0.0,1940.8876953125,1895.4371337890625,0.0,3140.99072265625,0.98109233379364,1.0,0.0,3.0,1.0,0.0
12328020,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8225218057632446,0.3377615809440613,0.3070023953914642,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.9041147232055664,0.4524522125720978,0.4311391115188598,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8885374665260315,0.4298342168331146,0.3027353882789612,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.8620783090591431,0.3925990760326385,0.3747866451740265,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.7522860765457153,0.2574885189533233,1.173707365989685,285.25347900390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0756225585937,285.2529296875,1.0,0.5787645578384399,1.0,1.0,0.0,1.0,-3.108909368515014,3.1089022159576416,7.286602340172976e-06,2.1918704509735107,1.0,1.0,0.0,143.77499389648438,112.0,40686.73046875,-0.0,2480.192626953125,1.0,281.5558166503906,283.99371337890625,292.7528991699219,295.38360595703125,293.1499938964844,293.1499938964844,281.25,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876029849052429,1.0,0.0,0.0,3.9911937713623047,3.991221189498901,1.0629158850861131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.93017578125,0.0,1946.1505126953125,1895.4371337890625,0.0,3287.78369140625,0.981948733329773,1.0,0.0,3.0,1.0,0.0
12328080,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8225218057632446,0.3377615809440613,0.3070023953914642,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.9041147232055664,0.4524522125720978,0.4311391115188598,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8885374665260315,0.4298342168331146,0.3027353882789612,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.8620783090591431,0.3925990760326385,0.3747866451740265,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.7522860765457153,0.2574885189533233,1.173707365989685,285.25347900390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0756225585937,285.2529296875,1.0,0.5787645578384399,1.0,1.0,0.0,1.0,-3.108909368515014,3.1089022159576416,7.286602340172976e-06,2.1918704509735107,1.0,1.0,0.0,143.77499389648438,112.0,40686.73046875,-0.0,2480.192626953125,1.0,281.5558166503906,283.99371337890625,292.7528991699219,295.38360595703125,293.1499938964844,293.1499938964844,281.25,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876029849052429,1.0,0.0,0.0,3.9911937713623047,3.991221189498901,1.0629158850861131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.93017578125,0.0,1946.1505126953125,1895.4371337890625,0.0,3287.78369140625,0.981948733329773,1.0,0.0,3.0,1.0,0.0
12328140,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8349573612213135,0.3346359431743622,0.3038623929023742,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9212409257888794,0.4490654170513153,0.4276051223278045,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9039518237113952,0.4265341162681579,0.300183355808258,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8767762184143066,0.3897699117660522,0.3717690706253052,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7645485997200012,0.2554872930049896,1.1630163192749023,285.0758361816406,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.065185546875,285.0751953125,1.0,0.5686092972755432,1.0,1.0,0.0,1.0,-3.081345319747925,3.081338167190552,7.157097115850775e-06,2.17203950881958,1.0,1.0,0.0,132.82229614257812,100.0,42341.54296875,-0.0,2370.434814453125,1.0,281.2557983398437,283.79150390625,292.8346252441406,295.5675354003906,293.1499938964844,293.1499938964844,280.95001220703125,35943.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019487500190736,1.0,0.0,0.0,3.9933323860168457,3.9933598041534415,1.0640552545737592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3837890625,0.0,1949.28076171875,1895.4371337890625,0.0,3421.742919921875,0.982457399368286,1.0,0.0,3.0,1.0,0.0
12328200,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8349573612213135,0.3346359431743622,0.3038623929023742,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9212409257888794,0.4490654170513153,0.4276051223278045,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9039518237113952,0.4265341162681579,0.300183355808258,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8767762184143066,0.3897699117660522,0.3717690706253052,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7645485997200012,0.2554872930049896,1.1630163192749023,285.0758361816406,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.065185546875,285.0751953125,1.0,0.5686092972755432,1.0,1.0,0.0,1.0,-3.081345319747925,3.081338167190552,7.157097115850775e-06,2.17203950881958,1.0,1.0,0.0,132.82229614257812,100.0,42341.54296875,-0.0,2370.434814453125,1.0,281.2557983398437,283.79150390625,292.8346252441406,295.5675354003906,293.1499938964844,293.1499938964844,280.95001220703125,35943.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019487500190736,1.0,0.0,0.0,3.9933323860168457,3.9933598041534415,1.0640552545737592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3837890625,0.0,1949.28076171875,1895.4371337890625,0.0,3421.742919921875,0.982457399368286,1.0,0.0,3.0,1.0,0.0
