time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328260,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8501262068748474,0.3314071893692016,0.3006221354007721,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9424888491630554,0.4455354809761047,0.4239277243614197,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9240579009056092,0.4230948090553283,0.2975281476974487,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8946478366851807,0.3868118226528168,0.3686212599277496,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7796152234077454,0.2533923387527466,1.1518607139587402,284.89501953125,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0551452636719,284.894287109375,1.0,0.5580490231513977,1.0,1.0,0.0,1.0,-3.052649974822998,3.052642822265625,7.023521902738139e-06,2.151399612426758,0.9987229704856871,0.9987229704856871,0.0,121.6624526977539,88.0,43942.31640625,-0.0,2259.396484375,1.0,280.955810546875,283.5871887207031,292.91558837890625,295.7482604980469,293.1499938964844,293.1499938964844,280.6499938964844,36002.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915166974067688,1.0,0.0,0.0,3.993639469146729,3.993666887283325,1.0642188499332406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.56494140625,0.0,1950.1661376953125,1895.4371337890625,0.0,3544.491455078125,0.9825578927993774,1.0,0.0,3.0,1.0,0.0
12328320,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8501262068748474,0.3314071893692016,0.3006221354007721,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9424888491630554,0.4455354809761047,0.4239277243614197,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9240579009056092,0.4230948090553283,0.2975281476974487,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8946478366851807,0.3868118226528168,0.3686212599277496,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7796152234077454,0.2533923387527466,1.1518607139587402,284.89501953125,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0551452636719,284.894287109375,1.0,0.5580490231513977,1.0,1.0,0.0,1.0,-3.052649974822998,3.052642822265625,7.023521902738139e-06,2.151399612426758,0.9987229704856871,0.9987229704856871,0.0,121.6624526977539,88.0,43942.31640625,-0.0,2259.396484375,1.0,280.955810546875,283.5871887207031,292.91558837890625,295.7482604980469,293.1499938964844,293.1499938964844,280.6499938964844,36002.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915166974067688,1.0,0.0,0.0,3.993639469146729,3.993666887283325,1.0642188499332406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.56494140625,0.0,1950.1661376953125,1895.4371337890625,0.0,3544.491455078125,0.9825578927993774,1.0,0.0,3.0,1.0,0.0
12328380,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.8595601320266724,0.3297223150730133,0.2989655435085296,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9547585248947144,0.4436805546283722,0.4220269322395324,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.93664288520813,0.4212880134582519,0.2961601018905639,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.9055130481719972,0.3852554261684418,0.3669922053813934,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.7888344526290894,0.2522920072078705,1.1460756063461304,284.7501220703125,284.95001220703125,294.89410400390625,289.906982421875,294.8926086425781,297.05029296875,284.7426452636719,1.0,0.5524963736534119,1.0,1.0,0.0,1.0,-3.0378201007843018,3.037813186645508,6.954980108275777e-06,2.1407315731048584,0.9959558844566344,0.9959558844566344,0.0,115.8256607055664,88.0,45273.10546875,-0.0,2202.42431640625,1.0,280.6905212402344,283.4156494140625,292.9813537597656,295.942138671875,293.1499938964844,293.1499938964844,280.6499938964844,36076.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239548444747924,1.0,0.0,0.0,3.992064237594605,3.992091655731201,1.0633796136971796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.30126953125,0.0,1948.701171875,1895.4371337890625,0.0,3625.6103515625,0.9822216033935548,1.0,0.0,3.0,1.0,0.0
12328440,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.8692959547042847,0.3280859589576721,0.2972932457923889,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9664299488067628,0.4418738782405853,0.4201201200485229,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.9490797519683838,0.4195278584957123,0.2947795689105987,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.917384684085846,0.3837356567382812,0.3653561472892761,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7982168793678284,0.2512147128582001,1.1403053998947144,284.7119140625,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0455017089844,284.7111511230469,1.0,0.5471391677856445,1.0,1.0,0.0,1.0,-3.022958755493164,3.022952079772949,6.886649316584226e-06,2.13004994392395,0.9939858317375184,0.9939858317375184,0.0,110.38382720947266,76.0,45474.44921875,-0.0,2147.961669921875,1.0,280.6557006835937,283.3818054199219,292.99444580078125,295.92352294921875,293.1499938964844,293.1499938964844,280.3500061035156,36134.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273282885551452,1.0,0.0,0.0,3.989156246185303,3.98918390274048,1.0618309715937355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.09912109375,0.0,1945.3426513671875,1895.4371337890625,0.0,3656.628173828125,0.9816165566444396,1.0,0.0,3.0,1.0,0.0
12328500,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8810951113700867,0.3264100551605224,0.2956431210041046,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.979054033756256,0.4400126039981842,0.4182121455669403,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.962988018989563,0.4177159070968628,0.2934067547321319,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.9320858120918274,0.3821707963943481,0.3637185096740722,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.8092494010925293,0.2501097917556762,1.134502649307251,284.5689697265625,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.04107666015625,284.5609436035156,1.0,0.5415774583816528,1.0,1.0,0.0,1.0,-3.00809097290039,3.008084297180176,6.818612746428698e-06,2.119357109069824,0.9900599718093872,0.9900599718093872,0.0,104.66477966308594,76.0,46750.8125,-0.0,2092.573974609375,1.0,280.3929748535156,283.2124938964844,293.0571594238281,296.1141967773437,293.1499938964844,293.1499938964844,280.3500061035156,36219.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353488087654114,1.0,0.0,0.0,3.984901189804077,3.984928607940674,1.0595668982205098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.23291015625,0.0,1940.4552001953125,1895.4371337890625,0.0,3730.069091796875,0.9806808829307556,1.0,0.0,3.0,1.0,0.0
12328560,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.8941240906715393,0.3246858119964599,0.2938879728317261,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.991252601146698,0.4380941390991211,0.4161955118179321,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9768049716949464,0.4158470630645752,0.291947454214096,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274353027344,0.9478976726531982,0.3805539906024933,0.3619861304759979,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.8205893039703369,0.2489662021398544,1.1284079551696775,284.5273742675781,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0364074707031,284.5265808105469,1.0,0.5359131693840027,1.0,1.0,0.0,1.0,-2.992398262023926,2.992391586303711,6.747191491740523e-06,2.108082294464112,0.9867790937423706,0.9867790937423706,0.0,99.03450012207033,79.0,46928.5546875,-0.0,2036.75146484375,1.0,280.3557434082031,283.1761779785156,293.07012939453125,296.0915832519531,293.1499938964844,293.1499938964844,280.04998779296875,36292.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938434898853302,1.0,0.0,0.0,3.97890305519104,3.9789304733276367,1.0563795740381463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.9873046875,0.0,1933.186767578125,1895.4371337890625,0.0,3758.2041015625,0.9793890714645386,1.0,0.0,3.0,1.0,0.0
12328620,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.9036874175071716,0.3211936056613922,0.2906446456909179,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.9990000128746032,0.4342233836650848,0.4120805561542511,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.9861894845962524,0.4120464026927948,0.2892199456691742,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432922363281,0.9593192934989928,0.3772620856761932,0.3587663173675537,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34356689453125,0.8288586735725403,0.2466394603252411,1.1173710823059082,284.3432312011719,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.02764892578125,284.3424072265625,1.0,0.5288798809051514,1.0,1.0,0.0,1.0,-2.961890459060669,2.961884021759033,6.609879164898302e-06,2.0863821506500244,0.9771177172660828,0.9771177172660828,0.0,94.01406860351562,97.0,48308.97265625,-0.0,1960.5867919921875,1.0,280.0559387207031,282.9718933105469,293.14215087890625,296.25201416015625,293.1499938964844,293.1499938964844,279.75,36476.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485520720481871,1.0,0.0,0.0,3.961928606033325,3.961955785751343,1.0473854672454763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.26025390625,0.0,1912.5548095703125,1895.4371337890625,0.0,3849.90869140625,0.9756613969802856,1.0,0.0,3.0,1.0,0.0
12328680,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.9036874175071716,0.3211936056613922,0.2906446456909179,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.9990000128746032,0.4342233836650848,0.4120805561542511,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.9861894845962524,0.4120464026927948,0.2892199456691742,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432922363281,0.9593192934989928,0.3772620856761932,0.3587663173675537,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34356689453125,0.8288586735725403,0.2466394603252411,1.1173710823059082,284.3432312011719,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.02764892578125,284.3424072265625,1.0,0.5288798809051514,1.0,1.0,0.0,1.0,-2.961890459060669,2.961884021759033,6.609879164898302e-06,2.0863821506500244,0.9771177172660828,0.9771177172660828,0.0,94.01406860351562,97.0,48308.97265625,-0.0,1960.5867919921875,1.0,280.0559387207031,282.9718933105469,293.14215087890625,296.25201416015625,293.1499938964844,293.1499938964844,279.75,36476.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485520720481871,1.0,0.0,0.0,3.961928606033325,3.961955785751343,1.0473854672454763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.26025390625,0.0,1912.5548095703125,1895.4371337890625,0.0,3849.90869140625,0.9756613969802856,1.0,0.0,3.0,1.0,0.0
12328740,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.162109375,0.8845572471618652,0.3175757229328155,0.2876307666301727,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16192626953125,0.9837783575057985,0.4302014410495758,0.4088848829269409,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619567871094,0.968086302280426,0.408105194568634,0.2866585254669189,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.9382004737854004,0.3738407492637634,0.355781614780426,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623229980469,0.813205897808075,0.2442068457603454,1.1075661182403564,284.1618957519531,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0189208984375,284.1612548828125,1.0,0.5286808013916016,1.0,1.0,0.0,1.0,-2.93737530708313,2.937368869781494,6.499701157736126e-06,2.068531274795532,0.965058445930481,0.965058445930481,0.0,98.19009399414062,115.0,49657.0703125,-0.0,1939.9970703125,1.0,279.7560729980469,282.7710876464844,293.2104187011719,296.4056701660156,293.1499938964844,293.1499938964844,279.45001220703125,36688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578601121902466,1.0,0.0,0.0,3.937217950820923,3.937244892120361,1.0343611620555748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.876953125,0.0,1882.3585205078125,1895.4371337890625,0.0,3933.48779296875,0.970209538936615,1.0,0.0,3.0,1.0,0.0
12328800,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.162109375,0.8845572471618652,0.3175757229328155,0.2876307666301727,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16192626953125,0.9837783575057985,0.4302014410495758,0.4088848829269409,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619567871094,0.968086302280426,0.408105194568634,0.2866585254669189,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.9382004737854004,0.3738407492637634,0.355781614780426,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623229980469,0.813205897808075,0.2442068457603454,1.1075661182403564,284.1618957519531,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0189208984375,284.1612548828125,1.0,0.5286808013916016,1.0,1.0,0.0,1.0,-2.93737530708313,2.937368869781494,6.499701157736126e-06,2.068531274795532,0.965058445930481,0.965058445930481,0.0,98.19009399414062,115.0,49657.0703125,-0.0,1939.9970703125,1.0,279.7560729980469,282.7710876464844,293.2104187011719,296.4056701660156,293.1499938964844,293.1499938964844,279.45001220703125,36688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578601121902466,1.0,0.0,0.0,3.937217950820923,3.937244892120361,1.0343611620555748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.876953125,0.0,1882.3585205078125,1895.4371337890625,0.0,3933.48779296875,0.970209538936615,1.0,0.0,3.0,1.0,0.0
12328860,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.8524776101112366,0.3138052225112915,0.2847189307212829,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.948968231678009,0.4259784817695617,0.4054199457168579,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.930184006690979,0.4039994478225708,0.2841688394546509,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.9006086587905884,0.3702639043331146,0.3529032170772552,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7837013602256775,0.2416317760944366,1.098331093788147,283.9837646484375,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00994873046875,283.9833068847656,1.0,0.5319555997848511,1.0,1.0,0.0,1.0,-2.912016153335572,2.9120097160339355,6.386928816937143e-06,2.0501747131347656,0.950649917125702,0.950649917125702,0.0,108.62701416015624,133.0,50910.03515625,-0.0,1950.402587890625,1.0,279.45623779296875,282.57427978515625,293.2738342285156,296.5508117675781,293.1499938964844,293.1499938964844,279.1499938964844,36932.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664931297302246,1.0,0.0,0.0,3.903569221496582,3.9035959243774414,1.0167567552343826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4306640625,0.0,1841.459716796875,1895.4371337890625,0.0,4010.25048828125,0.9627711176872252,1.0,0.0,3.0,1.0,0.0
12328920,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.8524776101112366,0.3138052225112915,0.2847189307212829,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.948968231678009,0.4259784817695617,0.4054199457168579,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.930184006690979,0.4039994478225708,0.2841688394546509,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.9006086587905884,0.3702639043331146,0.3529032170772552,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7837013602256775,0.2416317760944366,1.098331093788147,283.9837646484375,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00994873046875,283.9833068847656,1.0,0.5319555997848511,1.0,1.0,0.0,1.0,-2.912016153335572,2.9120097160339355,6.386928816937143e-06,2.0501747131347656,0.950649917125702,0.950649917125702,0.0,108.62701416015624,133.0,50910.03515625,-0.0,1950.402587890625,1.0,279.45623779296875,282.57427978515625,293.2738342285156,296.5508117675781,293.1499938964844,293.1499938964844,279.1499938964844,36932.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664931297302246,1.0,0.0,0.0,3.903569221496582,3.9035959243774414,1.0167567552343826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4306640625,0.0,1841.459716796875,1895.4371337890625,0.0,4010.25048828125,0.9627711176872252,1.0,0.0,3.0,1.0,0.0
12328980,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078918457031,0.8221468329429626,0.3099157214164734,0.2818112671375274,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80780029296875,0.9086707234382628,0.4216349422931671,0.4019423723220825,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078308105469,0.8922131657600403,0.3997564613819122,0.281670868396759,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078308105469,0.866613507270813,0.3665552735328674,0.3500195443630218,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080139160156,0.7545661926269531,0.2389362305402755,1.089120626449585,283.80780029296875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.0008850097656,283.80743408203125,1.0,0.5373066663742065,1.0,1.0,0.0,1.0,-2.886808156967163,2.8868019580841064,6.276046406128444e-06,2.032044172286988,0.9339110851287842,0.9339110851287842,0.0,122.25875091552734,151.0,52059.51953125,-0.0,1976.425048828125,1.0,279.156494140625,282.381103515625,293.3309326171875,296.6840209960937,293.1499938964844,293.1499938964844,278.8500061035156,37217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744125604629515,1.0,0.0,0.0,3.8594539165496826,3.859480381011963,9.939053597918246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.94677734375,0.0,1788.552978515625,1895.4371337890625,0.0,4079.968017578125,0.9530170559883118,1.0,0.0,3.0,1.0,0.0
12329040,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078918457031,0.8221468329429626,0.3099157214164734,0.2818112671375274,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80780029296875,0.9086707234382628,0.4216349422931671,0.4019423723220825,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078308105469,0.8922131657600403,0.3997564613819122,0.281670868396759,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078308105469,0.866613507270813,0.3665552735328674,0.3500195443630218,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080139160156,0.7545661926269531,0.2389362305402755,1.089120626449585,283.80780029296875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.0008850097656,283.80743408203125,1.0,0.5373066663742065,1.0,1.0,0.0,1.0,-2.886808156967163,2.8868019580841064,6.276046406128444e-06,2.032044172286988,0.9339110851287842,0.9339110851287842,0.0,122.25875091552734,151.0,52059.51953125,-0.0,1976.425048828125,1.0,279.156494140625,282.381103515625,293.3309326171875,296.6840209960937,293.1499938964844,293.1499938964844,278.8500061035156,37217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744125604629515,1.0,0.0,0.0,3.8594539165496826,3.859480381011963,9.939053597918246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.94677734375,0.0,1788.552978515625,1895.4371337890625,0.0,4079.968017578125,0.9530170559883118,1.0,0.0,3.0,1.0,0.0
12329100,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.673828125,0.8079186081886292,0.3079551458358764,0.2803950011730194,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723022460937,0.8918712139129639,0.419440746307373,0.4002339243888855,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6725158691406,0.8759816884994507,0.3976108431816101,0.2804453074932098,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67291259765625,0.8515135645866394,0.3646758198738098,0.3486009240150451,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756286621094,0.7417884469032288,0.2375646084547042,1.0845866203308103,283.6722412109375,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99658203125,283.6640930175781,1.0,0.5404695272445679,1.0,1.0,0.0,1.0,-2.874427795410156,2.8744215965271,6.221948297024937e-06,2.023142099380493,0.9240860342979432,0.9240860342979432,0.0,129.79869079589844,151.0,53090.27734375,-0.0,1993.14794921875,1.0,278.8962097167969,282.2220458984375,293.3787536621094,296.8502197265625,293.1499938964844,293.1499938964844,278.8500061035156,37391.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801841378211976,1.0,0.0,0.0,3.833059787750244,3.833085775375366,9.80357526714215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.2119140625,0.0,1757.45947265625,1895.4371337890625,0.0,4130.32373046875,0.9471604824066162,1.0,0.0,3.0,1.0,0.0
12329160,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63580322265625,0.7934395670890808,0.3059423267841339,0.2788912057876587,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.8761819005012512,0.4171903133392334,0.3984386622905731,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.8608333468437195,0.3954074084758758,0.2791484594345093,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357727050781,0.8375961780548096,0.3627429008483886,0.3471056818962097,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6358947753906,0.729952871799469,0.2361487746238708,1.0798183679580688,283.6357421875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.99200439453125,283.6355285644531,1.0,0.5438216328620911,1.0,1.0,0.0,1.0,-2.8613789081573486,2.861372709274292,6.1652126532862894e-06,2.0137739181518555,0.9149084687232972,0.9149084687232972,0.0,137.78622436523438,154.0,53086.8671875,-0.0,2010.78955078125,1.0,278.8568420410156,282.19354248046875,293.3809509277344,296.80322265625,293.1499938964844,293.1499938964844,278.54998779296875,37551.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815651178359984,1.0,0.0,0.0,3.803014516830444,3.8030402660369873,9.650487982071354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.1494140625,0.0,1722.256103515625,1895.4371337890625,0.0,4142.3134765625,0.9405509233474731,1.0,0.0,3.0,1.0,0.0
12329220,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4675598144531,0.7749567627906799,0.3019453883171081,0.2757436633110046,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.467529296875,0.8567898869514465,0.4126881062984466,0.3946687281131744,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.467529296875,0.8422805666923523,0.391004204750061,0.2764301598072052,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.467529296875,0.8203369975090027,0.3588733971118927,0.3439253866672516,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4676208496094,0.7146585583686829,0.2333179116249084,1.0693089962005615,283.467529296875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9838256835937,283.4673767089844,1.0,0.5464464426040649,1.0,1.0,0.0,1.0,-2.8333539962768555,2.833347797393799,6.04434217166272e-06,1.9937037229537964,0.8936977982521057,0.8936977982521057,0.0,148.22593688964844,142.0,53946.55078125,0.0,2015.59326171875,1.0,278.55731201171875,282.0121765136719,293.4229431152344,296.905517578125,293.1499938964844,293.1499938964844,278.8500061035156,37942.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878861904144288,1.0,0.0,0.0,3.732054710388184,3.732079982757568,9.293714242630812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.15283203125,0.0,1641.24853515625,1895.4371337890625,0.0,4196.88720703125,0.9249110221862792,1.0,0.0,3.0,1.0,0.0
12329280,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4675598144531,0.7749567627906799,0.3019453883171081,0.2757436633110046,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.467529296875,0.8567898869514465,0.4126881062984466,0.3946687281131744,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.467529296875,0.8422805666923523,0.391004204750061,0.2764301598072052,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.467529296875,0.8203369975090027,0.3588733971118927,0.3439253866672516,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4676208496094,0.7146585583686829,0.2333179116249084,1.0693089962005615,283.467529296875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9838256835937,283.4673767089844,1.0,0.5464464426040649,1.0,1.0,0.0,1.0,-2.8333539962768555,2.833347797393799,6.04434217166272e-06,1.9937037229537964,0.8936977982521057,0.8936977982521057,0.0,148.22593688964844,142.0,53946.55078125,0.0,2015.59326171875,1.0,278.55731201171875,282.0121765136719,293.4229431152344,296.905517578125,293.1499938964844,293.1499938964844,278.8500061035156,37942.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878861904144288,1.0,0.0,0.0,3.732054710388184,3.732079982757568,9.293714242630812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.15283203125,0.0,1641.24853515625,1895.4371337890625,0.0,4196.88720703125,0.9249110221862792,1.0,0.0,3.0,1.0,0.0
12329340,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6831359863281,0.7714471817016602,0.2996222972869873,0.2731945812702179,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.8533257842063904,0.4097154438495636,0.3914130926132202,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6836242675781,0.8389873504638672,0.3882495462894439,0.2741531431674957,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6834716796875,0.8171849250793457,0.3563687205314636,0.3411559462547302,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824951171875,0.7115350365638733,0.2314953655004501,1.059691071510315,283.6837463378906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98638916015625,283.6869201660156,1.0,0.5429602861404419,1.0,1.0,0.0,1.0,-2.8087477684021,2.808741807937622,5.9389517446106765e-06,1.975953221321106,0.8784922957420349,0.8784922957420349,0.0,148.309814453125,130.0,52382.0234375,0.0,1976.130126953125,1.0,278.8424987792969,282.25848388671875,293.3898010253906,296.7078857421875,293.1499938964844,293.1499938964844,279.1499938964844,37948.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738538265228271,1.0,0.0,0.0,3.658622264862061,3.658646583557129,8.93158301096264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.05029296875,0.0,1557.3984375,1895.4371337890625,0.0,4075.072509765625,0.9085586667060852,1.0,0.0,3.0,1.0,0.0
12329400,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6831359863281,0.7714471817016602,0.2996222972869873,0.2731945812702179,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.8533257842063904,0.4097154438495636,0.3914130926132202,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6836242675781,0.8389873504638672,0.3882495462894439,0.2741531431674957,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6834716796875,0.8171849250793457,0.3563687205314636,0.3411559462547302,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824951171875,0.7115350365638733,0.2314953655004501,1.059691071510315,283.6837463378906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98638916015625,283.6869201660156,1.0,0.5429602861404419,1.0,1.0,0.0,1.0,-2.8087477684021,2.808741807937622,5.9389517446106765e-06,1.975953221321106,0.8784922957420349,0.8784922957420349,0.0,148.309814453125,130.0,52382.0234375,0.0,1976.130126953125,1.0,278.8424987792969,282.25848388671875,293.3898010253906,296.7078857421875,293.1499938964844,293.1499938964844,279.1499938964844,37948.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738538265228271,1.0,0.0,0.0,3.658622264862061,3.658646583557129,8.93158301096264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.05029296875,0.0,1557.3984375,1895.4371337890625,0.0,4075.072509765625,0.9085586667060852,1.0,0.0,3.0,1.0,0.0
12329460,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224548339844,0.7781258821487427,0.2987974882125854,0.2719585001468658,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.923095703125,0.8603717088699341,0.4082733988761902,0.3895154595375061,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230041503906,0.8457794189453125,0.3870391249656677,0.2729150652885437,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228515625,0.8237285614013672,0.3552823662757873,0.3396095037460327,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.717443585395813,0.2308896034955978,1.0546194314956665,283.9231262207031,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00067138671875,283.9266052246094,1.0,0.5370271801948547,1.0,1.0,0.0,1.0,-2.7955334186553955,2.795527696609497,5.882594450667966e-06,1.966346979141236,0.8666883111000061,0.8666883111000061,0.0,141.77667236328125,118.0,50894.66015625,0.0,1923.823486328125,1.0,279.1415405273437,282.52276611328125,293.4098205566406,296.6202087402344,293.1499938964844,293.1499938964844,279.45001220703125,37792.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591214060783386,1.0,0.0,0.0,3.5907723903656006,3.590795993804932,8.603378773841541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.0537109375,0.0,1481.463134765625,1895.4371337890625,0.0,3944.75,0.8933541774749756,1.0,0.0,3.0,1.0,0.0
12329520,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224548339844,0.7781258821487427,0.2987974882125854,0.2719585001468658,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.923095703125,0.8603717088699341,0.4082733988761902,0.3895154595375061,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230041503906,0.8457794189453125,0.3870391249656677,0.2729150652885437,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228515625,0.8237285614013672,0.3552823662757873,0.3396095037460327,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.717443585395813,0.2308896034955978,1.0546194314956665,283.9231262207031,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00067138671875,283.9266052246094,1.0,0.5370271801948547,1.0,1.0,0.0,1.0,-2.7955334186553955,2.795527696609497,5.882594450667966e-06,1.966346979141236,0.8666883111000061,0.8666883111000061,0.0,141.77667236328125,118.0,50894.66015625,0.0,1923.823486328125,1.0,279.1415405273437,282.52276611328125,293.4098205566406,296.6202087402344,293.1499938964844,293.1499938964844,279.45001220703125,37792.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591214060783386,1.0,0.0,0.0,3.5907723903656006,3.590795993804932,8.603378773841541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.0537109375,0.0,1481.463134765625,1895.4371337890625,0.0,3944.75,0.8933541774749756,1.0,0.0,3.0,1.0,0.0
12329580,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15985107421875,0.7910367250442505,0.2987104952335357,0.2713878154754638,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16046142578125,0.8740873336791992,0.4076639115810394,0.3884023129940033,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8589524626731873,0.3866258561611175,0.2722351253032684,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.8360815644264221,0.3549907803535461,0.3388013541698456,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.7284051179885864,0.2310509830713272,1.0528162717819214,284.1604919433594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.02081298828125,284.1638488769531,1.0,0.5300374031066895,1.0,1.0,0.0,1.0,-2.789550304412842,2.7895443439483643,5.857066753378604e-06,1.9619472026824951,0.8580347895622253,0.8580347895622253,0.0,132.13702392578125,106.0,49480.7734375,0.0,1868.513427734375,1.0,279.44097900390625,282.78277587890625,293.4351501464844,296.5565490722656,293.1499938964844,293.1499938964844,279.75,37535.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462193846702576,1.0,0.0,0.0,3.532274007797241,3.532297372817993,8.325342264470237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.28564453125,0.0,1417.2158203125,1895.4371337890625,0.0,3828.840087890625,0.8801758289337158,1.0,0.0,3.0,1.0,0.0
12329640,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15985107421875,0.7910367250442505,0.2987104952335357,0.2713878154754638,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16046142578125,0.8740873336791992,0.4076639115810394,0.3884023129940033,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8589524626731873,0.3866258561611175,0.2722351253032684,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.8360815644264221,0.3549907803535461,0.3388013541698456,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.7284051179885864,0.2310509830713272,1.0528162717819214,284.1604919433594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.02081298828125,284.1638488769531,1.0,0.5300374031066895,1.0,1.0,0.0,1.0,-2.789550304412842,2.7895443439483643,5.857066753378604e-06,1.9619472026824951,0.8580347895622253,0.8580347895622253,0.0,132.13702392578125,106.0,49480.7734375,0.0,1868.513427734375,1.0,279.44097900390625,282.78277587890625,293.4351501464844,296.5565490722656,293.1499938964844,293.1499938964844,279.75,37535.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462193846702576,1.0,0.0,0.0,3.532274007797241,3.532297372817993,8.325342264470237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.28564453125,0.0,1417.2158203125,1895.4371337890625,0.0,3828.840087890625,0.8801758289337158,1.0,0.0,3.0,1.0,0.0
12329700,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3162536621094,0.7992633581161499,0.2988150119781494,0.2712155282497406,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.318359375,0.8829613327980042,0.4075377285480499,0.3879983723163605,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.31805419921875,0.8675116300582886,0.3865852952003479,0.2719964683055877,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175048828125,0.8440305590629578,0.3550181090831756,0.3385465443134308,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139038085937,0.7353223562240601,0.2313108146190643,1.05267596244812,284.31842041015625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0316772460937,284.3296813964844,1.0,0.5263586640357971,1.0,1.0,0.0,1.0,-2.788094520568848,2.788088798522949,5.850835350429406e-06,1.9608620405197144,0.8553497791290283,0.8553497791290283,0.0,126.75094604492188,106.0,48331.921875,0.0,1840.63671875,1.0,279.69512939453125,282.9661560058594,293.4227294921875,296.42578125,293.1499938964844,293.1499938964844,279.75,37368.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383344054222108,1.0,0.0,0.0,3.507118225097656,3.50714111328125,8.207183554986841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.89453125,0.0,1389.7757568359375,1895.4371337890625,0.0,3757.2890625,0.8745124340057373,1.0,0.0,3.0,1.0,0.0
12329760,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891296386719,0.8088445067405701,0.2990438640117645,0.2711883187294006,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896789550781,0.8934478759765625,0.4075485169887543,0.3877542912960052,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895874023437,0.8777042627334595,0.3866783082485199,0.2718773484230041,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38946533203125,0.853512704372406,0.3551747798919678,0.3384388089179992,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.743513822555542,0.2316929101943969,1.0531401634216309,284.38970947265625,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.043212890625,284.3927307128906,1.0,0.5226486921310425,1.0,1.0,0.0,1.0,-2.788052082061768,2.78804612159729,5.850567049492383e-06,1.960786819458008,0.8523780703544617,0.8523780703544617,0.0,121.04747009277344,94.0,48109.546875,0.0,1813.45849609375,1.0,279.7405700683594,283.0335998535156,293.44970703125,296.4887390136719,293.1499938964844,293.1499938964844,280.04998779296875,37215.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347490668296814,1.0,0.0,0.0,3.485661268234253,3.4856841564178467,8.107065809781488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.986328125,0.0,1366.592041015625,1895.4371337890625,0.0,3724.593017578125,0.8695969581604004,1.0,0.0,3.0,1.0,0.0
12329820,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6066589355469,0.830033004283905,0.2996478974819183,0.2712314426898956,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.9197810888290404,0.4077565968036651,0.3874148428440094,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070556640625,0.902401566505432,0.3870350122451782,0.2717329561710357,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.8769182562828064,0.3556684851646423,0.3383713364601135,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.763793408870697,0.2326482981443405,1.0548884868621826,284.6071472167969,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.06591796875,284.6097412109375,1.0,0.5151616334915161,1.0,1.0,0.0,1.0,-2.789539337158203,2.7895336151123047,5.856732968823053e-06,1.9617936611175537,0.8495386242866516,0.8495386242866516,0.0,109.29313659667967,82.0,46762.8046875,0.0,1759.8468017578125,1.0,280.0400695800781,283.2723999023437,293.4508056640625,296.4100341796875,293.1499938964844,293.1499938964844,280.3500061035156,36863.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241660833358764,1.0,0.0,0.0,3.452266931533813,3.452289342880249,7.952469900374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.90673828125,0.0,1330.2200927734375,1895.4371337890625,0.0,3627.554931640625,0.8619247674942017,1.0,0.0,3.0,1.0,0.0
12329880,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6066589355469,0.830033004283905,0.2996478974819183,0.2712314426898956,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.9197810888290404,0.4077565968036651,0.3874148428440094,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070556640625,0.902401566505432,0.3870350122451782,0.2717329561710357,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.8769182562828064,0.3556684851646423,0.3383713364601135,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.763793408870697,0.2326482981443405,1.0548884868621826,284.6071472167969,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.06591796875,284.6097412109375,1.0,0.5151616334915161,1.0,1.0,0.0,1.0,-2.789539337158203,2.7895336151123047,5.856732968823053e-06,1.9617936611175537,0.8495386242866516,0.8495386242866516,0.0,109.29313659667967,82.0,46762.8046875,0.0,1759.8468017578125,1.0,280.0400695800781,283.2723999023437,293.4508056640625,296.4100341796875,293.1499938964844,293.1499938964844,280.3500061035156,36863.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241660833358764,1.0,0.0,0.0,3.452266931533813,3.452289342880249,7.952469900374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.90673828125,0.0,1330.2200927734375,1895.4371337890625,0.0,3627.554931640625,0.8619247674942017,1.0,0.0,3.0,1.0,0.0
12329940,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.857263445854187,0.3004379272460937,0.2714433968067169,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9556293487548828,0.4081911742687225,0.38729327917099,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.937497854232788,0.3876039981842041,0.2717389464378357,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9080047011375428,0.356376588344574,0.3385103940963745,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7910303473472595,0.2338167279958725,1.0576196908950806,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0879211425781,284.8135070800781,1.0,0.5077059268951416,1.0,1.0,0.0,1.0,-2.793102264404297,2.7930965423583984,5.871737357665552e-06,1.9643176794052124,0.8493326306343079,0.8493326306343079,0.0,97.24947357177734,70.0,45424.5,0.0,1707.92333984375,1.0,280.3397827148437,283.4983825683594,293.4380187988281,296.3184814453125,293.1499938964844,293.1499938964844,280.6499938964844,36503.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140968322753906,1.0,0.0,0.0,3.432494163513184,3.432516098022461,7.861635253902932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.64404296875,0.0,1307.9183349609375,1895.4371337890625,0.0,3534.584228515625,0.8572596311569214,1.0,0.0,3.0,1.0,0.0
12330000,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.857263445854187,0.3004379272460937,0.2714433968067169,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9556293487548828,0.4081911742687225,0.38729327917099,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.937497854232788,0.3876039981842041,0.2717389464378357,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9080047011375428,0.356376588344574,0.3385103940963745,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7910303473472595,0.2338167279958725,1.0576196908950806,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0879211425781,284.8135070800781,1.0,0.5077059268951416,1.0,1.0,0.0,1.0,-2.793102264404297,2.7930965423583984,5.871737357665552e-06,1.9643176794052124,0.8493326306343079,0.8493326306343079,0.0,97.24947357177734,70.0,45424.5,0.0,1707.92333984375,1.0,280.3397827148437,283.4983825683594,293.4380187988281,296.3184814453125,293.1499938964844,293.1499938964844,280.6499938964844,36503.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140968322753906,1.0,0.0,0.0,3.432494163513184,3.432516098022461,7.861635253902932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.64404296875,0.0,1307.9183349609375,1895.4371337890625,0.0,3534.584228515625,0.8572596311569214,1.0,0.0,3.0,1.0,0.0
12330060,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.894888162612915,0.3011907935142517,0.2716926336288452,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9935397505760192,0.408617615699768,0.387241780757904,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9796083569526672,0.3881555795669555,0.2717890739440918,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9529824256896972,0.357063889503479,0.3387081921100616,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8254728317260742,0.2349518537521362,1.060593843460083,285.0021057128906,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1069030761719,285.0035705566406,1.0,0.5002803206443787,1.0,1.0,0.0,1.0,-2.7972123622894287,2.7972066402435303,5.889198291697539e-06,1.9672939777374268,0.8515743613243103,0.8515743613243103,0.0,85.22527313232422,88.0,44081.48828125,-0.0,1656.77099609375,1.0,280.6396484375,283.7113342285156,293.4124450683594,296.2138366699219,293.1499938964844,293.1499938964844,280.95001220703125,36150.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90414160490036,1.0,0.0,0.0,3.4260473251342773,3.4260692596435547,7.832131814211607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0341796875,0.0,1299.0516357421875,1895.4371337890625,0.0,3442.15869140625,0.8555495738983154,1.0,0.0,3.0,1.0,0.0
