time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330120,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.894888162612915,0.3011907935142517,0.2716926336288452,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9935397505760192,0.408617615699768,0.387241780757904,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9796083569526672,0.3881555795669555,0.2717890739440918,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9529824256896972,0.357063889503479,0.3387081921100616,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8254728317260742,0.2349518537521362,1.060593843460083,285.0021057128906,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1069030761719,285.0035705566406,1.0,0.5002803206443787,1.0,1.0,0.0,1.0,-2.7972123622894287,2.7972066402435303,5.889198291697539e-06,1.9672939777374268,0.8515743613243103,0.8515743613243103,0.0,85.22527313232422,88.0,44081.48828125,-0.0,1656.77099609375,1.0,280.6396484375,283.7113342285156,293.4124450683594,296.2138366699219,293.1499938964844,293.1499938964844,280.95001220703125,36150.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90414160490036,1.0,0.0,0.0,3.4260473251342773,3.4260692596435547,7.832131814211607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0341796875,0.0,1299.0516357421875,1895.4371337890625,0.0,3442.15869140625,0.8555495738983154,1.0,0.0,3.0,1.0,0.0
12330180,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8962384462356567,0.3017830848693847,0.2722499668598175,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.994320511817932,0.4089073240756988,0.38753542304039,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9806129336357116,0.3885653614997864,0.2720906734466553,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9543277621269226,0.3575974404811859,0.3392360508441925,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8271353244781494,0.2358953356742859,1.064990520477295,285.1825866699219,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12164306640625,285.18377685546875,1.0,0.502069890499115,1.0,1.0,0.0,1.0,-2.804509401321411,2.8045036792755127,5.920148851146223e-06,1.9725208282470703,0.8561462759971619,0.8561462759971619,0.0,85.25658416748047,106.0,42762.53125,-0.0,1667.81689453125,1.0,280.93963623046875,283.9144897460937,293.37725830078125,296.0994873046875,293.1499938964844,293.1499938964844,281.25,35816.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939968347549438,1.0,0.0,0.0,3.4322354793548584,3.432257413864136,7.860451205488062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.37548828125,0.0,1302.8282470703125,1895.4371337890625,0.0,3347.564697265625,0.8566539287567139,1.0,0.0,3.0,1.0,0.0
12330240,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8962384462356567,0.3017830848693847,0.2722499668598175,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.994320511817932,0.4089073240756988,0.38753542304039,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9806129336357116,0.3885653614997864,0.2720906734466553,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9543277621269226,0.3575974404811859,0.3392360508441925,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8271353244781494,0.2358953356742859,1.064990520477295,285.1825866699219,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12164306640625,285.18377685546875,1.0,0.502069890499115,1.0,1.0,0.0,1.0,-2.804509401321411,2.8045036792755127,5.920148851146223e-06,1.9725208282470703,0.8561462759971619,0.8561462759971619,0.0,85.25658416748047,106.0,42762.53125,-0.0,1667.81689453125,1.0,280.93963623046875,283.9144897460937,293.37725830078125,296.0994873046875,293.1499938964844,293.1499938964844,281.25,35816.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939968347549438,1.0,0.0,0.0,3.4322354793548584,3.432257413864136,7.860451205488062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.37548828125,0.0,1302.8282470703125,1895.4371337890625,0.0,3347.564697265625,0.8566539287567139,1.0,0.0,3.0,1.0,0.0
12330300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.885811448097229,0.3020018637180328,0.2725591361522674,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.9851332902908324,0.4089895784854889,0.3877307474613189,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9701420664787292,0.3887033462524414,0.2722724378108978,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.942246913909912,0.3577962517738342,0.3395459651947021,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.818658173084259,0.2362844198942184,1.0673730373382568,285.30926513671875,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1274108886719,285.3180847167969,1.0,0.5048919916152954,1.0,1.0,0.0,1.0,-2.808568954467773,2.808562994003296,5.937467449257383e-06,1.97546136379242,0.8597552180290222,0.8597552180290222,0.0,88.45922088623047,106.0,41646.171875,-0.0,1689.2369384765625,1.0,281.1925354003906,284.0667419433594,293.3343811035156,295.9444274902344,293.1499938964844,293.1499938964844,281.25,35645.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867961168289185,1.0,0.0,0.0,3.439579963684082,3.43960189819336,7.89412695212377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.345703125,0.0,1308.922119140625,1895.4371337890625,0.0,3280.232421875,0.8581854701042175,1.0,0.0,3.0,1.0,0.0
12330360,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8724599480628967,0.3022335469722748,0.27295982837677,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.97173672914505,0.4090887904167175,0.3880215287208557,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9552329778671264,0.3888593316078186,0.2725290954113006,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.9259905219078064,0.358003556728363,0.3399384319782257,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8071528077125549,0.2366602569818496,1.069994330406189,285.35418701171875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1327514648437,285.3549194335937,1.0,0.5086398720741272,1.0,1.0,0.0,1.0,-2.813328742980957,2.8133227825164795,5.9577969295787625e-06,1.978903889656067,0.8629487156867981,0.8629487156867981,0.0,92.9776840209961,124.0,41448.34765625,-0.0,1718.091796875,1.0,281.2398681640625,284.1088562011719,293.3342590332031,295.9781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35503.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837296366691589,1.0,0.0,0.0,3.450214147567749,3.450236320495605,7.943015702949197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.09228515625,0.0,1318.5401611328125,1895.4371337890625,0.0,3251.522705078125,0.8603963255882263,1.0,0.0,3.0,1.0,0.0
12330420,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8432222604751587,0.302585631608963,0.2737376391887665,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.9357110857963562,0.4091971516609192,0.3886048197746277,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.9177348613739014,0.389074444770813,0.2730351090431213,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8914178609848022,0.3583186268806457,0.340720534324646,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.7794164419174194,0.2372844517230987,1.075147032737732,285.5167236328125,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1410827636719,285.5171203613281,1.0,0.517992377281189,1.0,1.0,0.0,1.0,-2.822703123092652,2.822697162628174,5.998010692565003e-06,1.9857209920883176,0.8718600869178772,0.8718600869178772,0.0,105.08659362792967,142.0,40122.70703125,-0.0,1790.649658203125,1.0,281.5400390625,284.294921875,293.2836608886719,295.8487243652344,293.1499938964844,293.1499938964844,281.8500061035156,35221.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732726573944092,1.0,0.0,0.0,3.4788339138031006,3.478856086730957,8.075337518675951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.44384765625,0.0,1345.392822265625,1895.4371337890625,0.0,3153.50732421875,0.8665380477905273,1.0,0.0,3.0,1.0,0.0
12330480,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8432222604751587,0.302585631608963,0.2737376391887665,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.9357110857963562,0.4091971516609192,0.3886048197746277,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.9177348613739014,0.389074444770813,0.2730351090431213,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8914178609848022,0.3583186268806457,0.340720534324646,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.7794164419174194,0.2372844517230987,1.075147032737732,285.5167236328125,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1410827636719,285.5171203613281,1.0,0.517992377281189,1.0,1.0,0.0,1.0,-2.822703123092652,2.822697162628174,5.998010692565003e-06,1.9857209920883176,0.8718600869178772,0.8718600869178772,0.0,105.08659362792967,142.0,40122.70703125,-0.0,1790.649658203125,1.0,281.5400390625,284.294921875,293.2836608886719,295.8487243652344,293.1499938964844,293.1499938964844,281.8500061035156,35221.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732726573944092,1.0,0.0,0.0,3.4788339138031006,3.478856086730957,8.075337518675951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.44384765625,0.0,1345.392822265625,1895.4371337890625,0.0,3153.50732421875,0.8665380477905273,1.0,0.0,3.0,1.0,0.0
12330540,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.8165599703788757,0.3028707504272461,0.2745465338230133,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8998700976371765,0.4092578589916229,0.3892405033111572,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8846833109855652,0.3892376720905304,0.273576557636261,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.8608488440513611,0.3585696220397949,0.3415392935276031,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.7536518573760986,0.2377999573945999,1.0802680253982544,285.671875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1473083496094,285.67193603515625,1.0,0.5288808941841125,1.0,1.0,0.0,1.0,-2.832226753234864,2.8322207927703857,6.039068011887139e-06,1.99267840385437,0.8827934265136719,0.8827934265136719,0.0,119.8252944946289,160.0,38774.3515625,-0.0,1876.618408203125,1.0,281.8403625488281,284.474365234375,293.2253723144531,295.71051025390625,293.1499938964844,293.1499938964844,282.1499938964844,34971.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862440824508667,1.0,0.0,0.0,3.516824722290039,3.5168473720550537,8.252674774666957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.00146484375,0.0,1382.5771484375,1895.4371337890625,0.0,3051.8984375,0.8748084902763367,1.0,0.0,3.0,1.0,0.0
12330600,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.8165599703788757,0.3028707504272461,0.2745465338230133,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8998700976371765,0.4092578589916229,0.3892405033111572,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8846833109855652,0.3892376720905304,0.273576557636261,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.8608488440513611,0.3585696220397949,0.3415392935276031,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.7536518573760986,0.2377999573945999,1.0802680253982544,285.671875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1473083496094,285.67193603515625,1.0,0.5288808941841125,1.0,1.0,0.0,1.0,-2.832226753234864,2.8322207927703857,6.039068011887139e-06,1.99267840385437,0.8827934265136719,0.8827934265136719,0.0,119.8252944946289,160.0,38774.3515625,-0.0,1876.618408203125,1.0,281.8403625488281,284.474365234375,293.2253723144531,295.71051025390625,293.1499938964844,293.1499938964844,282.1499938964844,34971.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862440824508667,1.0,0.0,0.0,3.516824722290039,3.5168473720550537,8.252674774666957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.00146484375,0.0,1382.5771484375,1895.4371337890625,0.0,3051.8984375,0.8748084902763367,1.0,0.0,3.0,1.0,0.0
12330660,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.7914941906929016,0.3031140565872192,0.2753715217113495,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.871434211730957,0.4092922806739807,0.3899085521697998,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.8572866320610046,0.3893714845180511,0.2741395831108093,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.835456132888794,0.3587786555290222,0.3423754870891571,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.7323411703109741,0.2382334470748901,1.085287094116211,285.821044921875,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1519470214844,285.8208312988281,1.0,0.5405622720718384,1.0,1.0,0.0,1.0,-2.84173321723938,2.8417272567749023,6.080255388951628e-06,1.999654650688172,0.895679235458374,0.895679235458374,0.0,136.13218688964844,163.0,37395.70703125,-0.0,1970.7286376953125,1.0,282.1407775878906,284.6487121582031,293.159912109375,295.5633239746094,293.1499938964844,293.1499938964844,282.45001220703125,34757.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510579466819763,1.0,0.0,0.0,3.562814235687256,3.5628373622894287,8.469927479382022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.36279296875,0.0,1429.2427978515625,1895.4371337890625,0.0,2945.1806640625,0.8849133849143982,1.0,0.0,3.0,1.0,0.0
12330720,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.7914941906929016,0.3031140565872192,0.2753715217113495,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.871434211730957,0.4092922806739807,0.3899085521697998,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.8572866320610046,0.3893714845180511,0.2741395831108093,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.835456132888794,0.3587786555290222,0.3423754870891571,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.7323411703109741,0.2382334470748901,1.085287094116211,285.821044921875,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1519470214844,285.8208312988281,1.0,0.5405622720718384,1.0,1.0,0.0,1.0,-2.84173321723938,2.8417272567749023,6.080255388951628e-06,1.999654650688172,0.895679235458374,0.895679235458374,0.0,136.13218688964844,163.0,37395.70703125,-0.0,1970.7286376953125,1.0,282.1407775878906,284.6487121582031,293.159912109375,295.5633239746094,293.1499938964844,293.1499938964844,282.45001220703125,34757.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510579466819763,1.0,0.0,0.0,3.562814235687256,3.5628373622894287,8.469927479382022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.36279296875,0.0,1429.2427978515625,1895.4371337890625,0.0,2945.1806640625,0.8849133849143982,1.0,0.0,3.0,1.0,0.0
12330780,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7771667838096619,0.30335533618927,0.2759876847267151,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8558230996131897,0.4093290269374847,0.3903649747371673,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8424590826034546,0.3895081579685211,0.2745456993579864,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8215631246566772,0.3589753806591034,0.3429858982563019,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.720595121383667,0.2386194616556167,1.0890700817108154,285.96441650390625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.155517578125,285.9638671875,1.0,0.5480624437332153,1.0,1.0,0.0,1.0,-2.848792552947998,2.8487865924835205,6.111160928412573e-06,2.004948616027832,0.9104443788528442,0.9104443788528442,0.0,147.17381286621094,151.0,35962.7421875,-0.0,2035.825927734375,1.0,282.44122314453125,284.8184509277344,293.0876159667969,295.4066467285156,293.1499938964844,293.1499938964844,282.1499938964844,34582.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389202952384949,1.0,0.0,0.0,3.615343809127808,3.615367412567138,8.721527251509542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.5556640625,0.0,1484.4459228515625,1895.4371337890625,0.0,2831.629150390625,0.8965357542037964,1.0,0.0,3.0,1.0,0.0
12330840,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7771667838096619,0.30335533618927,0.2759876847267151,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8558230996131897,0.4093290269374847,0.3903649747371673,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8424590826034546,0.3895081579685211,0.2745456993579864,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8215631246566772,0.3589753806591034,0.3429858982563019,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.720595121383667,0.2386194616556167,1.0890700817108154,285.96441650390625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.155517578125,285.9638671875,1.0,0.5480624437332153,1.0,1.0,0.0,1.0,-2.848792552947998,2.8487865924835205,6.111160928412573e-06,2.004948616027832,0.9104443788528442,0.9104443788528442,0.0,147.17381286621094,151.0,35962.7421875,-0.0,2035.825927734375,1.0,282.44122314453125,284.8184509277344,293.0876159667969,295.4066467285156,293.1499938964844,293.1499938964844,282.1499938964844,34582.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389202952384949,1.0,0.0,0.0,3.615343809127808,3.615367412567138,8.721527251509542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.5556640625,0.0,1484.4459228515625,1895.4371337890625,0.0,2831.629150390625,0.8965357542037964,1.0,0.0,3.0,1.0,0.0
12330900,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.774826169013977,0.3029878735542297,0.2760014235973358,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.8532894253730774,0.4089038968086242,0.3903000354766845,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8400586843490601,0.3890890181064605,0.2745202779769897,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8192850947380066,0.3586776256561279,0.3430123031139374,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.7187137603759766,0.2385303974151611,1.0898051261901855,285.8169860839844,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.15447998046875,285.80572509765625,1.0,0.5489855408668518,1.0,1.0,0.0,1.0,-2.849625587463379,2.8496193885803223,6.115195446909638e-06,2.005763053894043,0.914820909500122,0.914820909500122,0.0,149.06082153320312,151.0,36949.47265625,-0.0,2046.35986328125,1.0,282.1990661621094,284.6462707519531,293.1405029296875,295.6039123535156,293.1499938964844,293.1499938964844,282.1499938964844,34660.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477172255516052,1.0,0.0,0.0,3.640336513519287,3.640360116958618,8.842525858199224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.9267578125,0.0,1512.45068359375,1895.4371337890625,0.0,2913.894775390625,0.9021371006965636,1.0,0.0,3.0,1.0,0.0
12330960,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.773589551448822,0.3020769357681274,0.2754087448120117,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.8521105647087097,0.4079556465148926,0.3896393179893493,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8388991355895996,0.388115644454956,0.2740215957164764,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.8182362914085388,0.3579047620296478,0.3424981236457824,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.717872142791748,0.2380789071321487,1.0886013507843018,285.7371520996094,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.14971923828125,285.73297119140625,1.0,0.5485492944717407,1.0,1.0,0.0,1.0,-2.845464944839477,2.845458745956421,6.097738150856458e-06,2.003026008605957,0.9192257523536682,0.9192257523536682,0.0,149.4770965576172,139.0,36935.890625,-0.0,2041.517822265625,1.0,282.1577453613281,284.574462890625,293.1164245605469,295.5603332519531,293.1499938964844,293.1499938964844,281.8500061035156,34763.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544673919677734,1.0,0.0,0.0,3.6624915599823,3.66251540184021,8.950484584602236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.31787109375,0.0,1537.824462890625,1895.4371337890625,0.0,2977.1298828125,0.9071959257125854,1.0,0.0,3.0,1.0,0.0
12331020,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.773731529712677,0.2993379831314087,0.2731554806232452,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.8527705073356628,0.4050785899162292,0.3871660232543945,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.8394060134887695,0.3851819932460785,0.2721544504165649,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.8189071416854858,0.3554470241069793,0.3403965532779693,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7184742093086243,0.2364146262407302,1.08194899559021,285.4786682128906,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13348388671875,285.4740600585937,1.0,0.5444608926773071,1.0,1.0,0.0,1.0,-2.827035665512085,2.8270297050476074,6.019566171744373e-06,1.990330934524536,0.9242713451385498,0.9242713451385498,0.0,147.09107971191406,127.0,37772.1015625,-0.0,1999.8314208984373,1.0,281.8579406738281,284.30523681640625,293.0536499023437,295.573486328125,293.1499938964844,293.1499938964844,281.54998779296875,35046.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724830746650696,1.0,0.0,0.0,3.6989083290100098,3.698932647705078,9.12936229724437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.80322265625,0.0,1581.034912109375,1895.4371337890625,0.0,3146.10205078125,0.91554993391037,1.0,0.0,3.0,1.0,0.0
12331080,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.773731529712677,0.2993379831314087,0.2731554806232452,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.8527705073356628,0.4050785899162292,0.3871660232543945,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.8394060134887695,0.3851819932460785,0.2721544504165649,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.8189071416854858,0.3554470241069793,0.3403965532779693,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7184742093086243,0.2364146262407302,1.08194899559021,285.4786682128906,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13348388671875,285.4740600585937,1.0,0.5444608926773071,1.0,1.0,0.0,1.0,-2.827035665512085,2.8270297050476074,6.019566171744373e-06,1.990330934524536,0.9242713451385498,0.9242713451385498,0.0,147.09107971191406,127.0,37772.1015625,-0.0,1999.8314208984373,1.0,281.8579406738281,284.30523681640625,293.0536499023437,295.573486328125,293.1499938964844,293.1499938964844,281.54998779296875,35046.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724830746650696,1.0,0.0,0.0,3.6989083290100098,3.698932647705078,9.12936229724437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.80322265625,0.0,1581.034912109375,1895.4371337890625,0.0,3146.10205078125,0.91554993391037,1.0,0.0,3.0,1.0,0.0
12331140,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.776791512966156,0.295894980430603,0.2700332403182983,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.8566803336143494,0.4013592600822449,0.3836600482463836,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8429917097091675,0.3814416825771332,0.26954185962677,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8225159645080566,0.3521896600723266,0.3373138904571533,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.7214521765708923,0.2340315878391266,1.071135640144348,285.2134094238281,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1121520996094,285.2086181640625,1.0,0.5372579097747803,1.0,1.0,0.0,1.0,-2.7992427349090576,2.79923677444458,5.902178145333892e-06,1.9709552526474,0.9257224798202516,0.9257224798202516,0.0,141.5730438232422,115.0,38449.77734375,-0.0,1928.7210693359373,1.0,281.5577087402344,284.0324401855469,292.9566345214844,295.5249938964844,293.1499938964844,293.1499938964844,281.25,35370.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869073987007141,1.0,0.0,0.0,3.7233171463012695,3.723341703414917,9.25024721709633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.98779296875,0.0,1611.4693603515625,1895.4371337890625,0.0,3281.2744140625,0.9212416410446168,1.0,0.0,3.0,1.0,0.0
12331200,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.776791512966156,0.295894980430603,0.2700332403182983,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.8566803336143494,0.4013592600822449,0.3836600482463836,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8429917097091675,0.3814416825771332,0.26954185962677,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8225159645080566,0.3521896600723266,0.3373138904571533,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.7214521765708923,0.2340315878391266,1.071135640144348,285.2134094238281,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1121520996094,285.2086181640625,1.0,0.5372579097747803,1.0,1.0,0.0,1.0,-2.7992427349090576,2.79923677444458,5.902178145333892e-06,1.9709552526474,0.9257224798202516,0.9257224798202516,0.0,141.5730438232422,115.0,38449.77734375,-0.0,1928.7210693359373,1.0,281.5577087402344,284.0324401855469,292.9566345214844,295.5249938964844,293.1499938964844,293.1499938964844,281.25,35370.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869073987007141,1.0,0.0,0.0,3.7233171463012695,3.723341703414917,9.25024721709633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.98779296875,0.0,1611.4693603515625,1895.4371337890625,0.0,3281.2744140625,0.9212416410446168,1.0,0.0,3.0,1.0,0.0
12331260,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7824490070343018,0.2920691072940826,0.2664413452148437,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8634479641914368,0.397129476070404,0.3795352578163147,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8492980003356934,0.3772306442260742,0.2665003836154938,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.828605592250824,0.3484416902065277,0.3336340188980102,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.726410984992981,0.2311906516551971,1.0576586723327637,284.9455261230469,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.08892822265625,284.9406433105469,1.0,0.5279554128646851,1.0,1.0,0.0,1.0,-2.7657065391540527,2.7657008171081543,5.761919055657927e-06,1.947489738464356,0.9235780239105223,0.9235780239105223,0.0,133.95106506347656,103.0,38993.26953125,-0.0,1840.0684814453125,1.0,281.257568359375,283.7592163085937,292.85479736328125,295.4574584960937,293.1499938964844,293.1499938964844,280.95001220703125,35715.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980724215507507,1.0,0.0,0.0,3.734932661056519,3.734957456588745,9.308052995038452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.32275390625,0.0,1627.5526123046875,1895.4371337890625,0.0,3385.60986328125,0.9240763783454896,1.0,0.0,3.0,1.0,0.0
12331320,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7824490070343018,0.2920691072940826,0.2664413452148437,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8634479641914368,0.397129476070404,0.3795352578163147,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8492980003356934,0.3772306442260742,0.2665003836154938,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.828605592250824,0.3484416902065277,0.3336340188980102,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.726410984992981,0.2311906516551971,1.0576586723327637,284.9455261230469,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.08892822265625,284.9406433105469,1.0,0.5279554128646851,1.0,1.0,0.0,1.0,-2.7657065391540527,2.7657008171081543,5.761919055657927e-06,1.947489738464356,0.9235780239105223,0.9235780239105223,0.0,133.95106506347656,103.0,38993.26953125,-0.0,1840.0684814453125,1.0,281.257568359375,283.7592163085937,292.85479736328125,295.4574584960937,293.1499938964844,293.1499938964844,280.95001220703125,35715.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980724215507507,1.0,0.0,0.0,3.734932661056519,3.734957456588745,9.308052995038452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.32275390625,0.0,1627.5526123046875,1895.4371337890625,0.0,3385.60986328125,0.9240763783454896,1.0,0.0,3.0,1.0,0.0
12331380,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7905349135398865,0.2879970669746399,0.2625578641891479,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8729433417320251,0.3925523161888122,0.3750027418136596,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8582196235656738,0.3727023303508758,0.2631803452968597,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.8370173573493958,0.3443605899810791,0.3295602798461914,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7332075834274292,0.2280461937189102,1.0424388647079468,284.67724609375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06561279296875,284.6723937988281,1.0,0.517203688621521,1.0,1.0,0.0,1.0,-2.72842788696289,2.728422403335572,5.607935236184858e-06,1.9213625192642207,0.9178510904312134,0.9178510904312134,0.0,124.972900390625,91.0,39418.3984375,-0.0,1741.4600830078125,1.0,280.9575500488281,283.4873962402344,292.75445556640625,295.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,36080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907128095626831,1.0,0.0,0.0,3.73307728767395,3.733102321624756,9.29880798139493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.07275390625,0.0,1628.1898193359375,1895.4371337890625,0.0,3469.932373046875,0.9238998293876648,1.0,0.0,3.0,1.0,0.0
12331440,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7905349135398865,0.2879970669746399,0.2625578641891479,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8729433417320251,0.3925523161888122,0.3750027418136596,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8582196235656738,0.3727023303508758,0.2631803452968597,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.8370173573493958,0.3443605899810791,0.3295602798461914,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7332075834274292,0.2280461937189102,1.0424388647079468,284.67724609375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06561279296875,284.6723937988281,1.0,0.517203688621521,1.0,1.0,0.0,1.0,-2.72842788696289,2.728422403335572,5.607935236184858e-06,1.9213625192642207,0.9178510904312134,0.9178510904312134,0.0,124.972900390625,91.0,39418.3984375,-0.0,1741.4600830078125,1.0,280.9575500488281,283.4873962402344,292.75445556640625,295.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,36080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907128095626831,1.0,0.0,0.0,3.73307728767395,3.733102321624756,9.29880798139493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.07275390625,0.0,1628.1898193359375,1895.4371337890625,0.0,3469.932373046875,0.9238998293876648,1.0,0.0,3.0,1.0,0.0
12331500,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.7956150770187378,0.2859114110469818,0.2605741918087005,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981384277344,0.8788659572601318,0.39018115401268,0.3726566731929779,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984741210937,0.8638277649879456,0.3703653216361999,0.2614709436893463,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.8422520756721497,0.3422407507896423,0.3274438083171844,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7374281287193298,0.2264036983251571,1.0344539880752563,284.4979553222656,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0544128417969,284.4845886230469,1.0,0.5114288926124573,1.0,1.0,0.0,1.0,-2.7090368270874023,2.709031343460083,5.528658221010119e-06,1.907761216163636,0.9130998253822328,0.9130998253822328,0.0,120.09933471679688,91.0,40073.953125,-0.0,1690.2000732421875,1.0,280.6991271972656,283.2906494140625,292.72900390625,295.4450988769531,293.1499938964844,293.1499938964844,280.6499938964844,36282.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133999347686768,1.0,0.0,0.0,3.7270216941833496,3.727046489715576,9.268663916373044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.4599609375,0.0,1622.7176513671875,1895.4371337890625,0.0,3528.129150390625,0.9226421117782592,1.0,0.0,3.0,1.0,0.0
12331560,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111328125,0.8010892868041992,0.2837481498718261,0.2584735453128814,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.8853045701980591,0.387716144323349,0.3701778352260589,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.8699456453323364,0.3679371476173401,0.2596609890460968,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106140136719,0.8479654788970947,0.3400335013866424,0.3252063393592834,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119567871094,0.7420215010643005,0.2246910482645034,1.026037335395813,284.4102478027344,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0431213378906,284.40545654296875,1.0,0.5054106712341309,1.0,1.0,0.0,1.0,-2.688561201095581,2.6885557174682617,5.445563601824688e-06,1.893393278121948,0.9085726141929626,0.9085726141929626,0.0,115.140380859375,79.0,39734.7890625,-0.0,1637.6640625,1.0,280.65753173828125,283.2184143066406,292.655029296875,295.3038024902344,293.1499938964844,293.1499938964844,280.3500061035156,36469.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148017168045044,1.0,0.0,0.0,3.716856002807617,3.716880798339844,9.218171044267364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.1552734375,0.0,1612.4056396484375,1895.4371337890625,0.0,3541.110107421875,0.9205206036567688,1.0,0.0,3.0,1.0,0.0
12331620,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473999023437,0.8140873908996582,0.27936652302742,0.2542411983013153,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.9009159207344056,0.3826763331890106,0.3651285171508789,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466979980469,0.884949266910553,0.3629860579967499,0.2559886276721954,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.8620396852493286,0.3355151712894439,0.3206397891044616,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482238769531,0.7533791065216064,0.2211841344833374,1.0088002681732178,284.14654541015625,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0219116210937,284.141845703125,1.0,0.4928290247917175,1.0,1.0,0.0,1.0,-2.6468045711517334,2.646799325942993,5.27807333128294e-06,1.8640729188919067,0.8958006501197815,0.8958006501197815,0.0,104.77777099609376,67.0,39946.31640625,-0.0,1531.6798095703125,1.0,280.3577880859375,282.9542541503906,292.554931640625,295.2177124023437,293.1499938964844,293.1499938964844,280.6499938964844,36893.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213823080062866,1.0,0.0,0.0,3.684967517852783,3.684992074966431,9.0606761204981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.328125,0.0,1579.167236328125,1895.4371337890625,0.0,3601.90966796875,0.9136658906936646,1.0,0.0,3.0,1.0,0.0
12331680,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473999023437,0.8140873908996582,0.27936652302742,0.2542411983013153,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.9009159207344056,0.3826763331890106,0.3651285171508789,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466979980469,0.884949266910553,0.3629860579967499,0.2559886276721954,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.8620396852493286,0.3355151712894439,0.3206397891044616,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482238769531,0.7533791065216064,0.2211841344833374,1.0088002681732178,284.14654541015625,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0219116210937,284.141845703125,1.0,0.4928290247917175,1.0,1.0,0.0,1.0,-2.6468045711517334,2.646799325942993,5.27807333128294e-06,1.8640729188919067,0.8958006501197815,0.8958006501197815,0.0,104.77777099609376,67.0,39946.31640625,-0.0,1531.6798095703125,1.0,280.3577880859375,282.9542541503906,292.554931640625,295.2177124023437,293.1499938964844,293.1499938964844,280.6499938964844,36893.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213823080062866,1.0,0.0,0.0,3.684967517852783,3.684992074966431,9.0606761204981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.328125,0.0,1579.167236328125,1895.4371337890625,0.0,3601.90966796875,0.9136658906936646,1.0,0.0,3.0,1.0,0.0
12331740,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715148925781,0.8327234983444214,0.2763840854167938,0.2507421374320984,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714538574219,0.926080882549286,0.3788842260837555,0.360725075006485,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.271484375,0.907822608947754,0.3594034612178802,0.2528570294380188,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.271484375,0.8836784362792969,0.3321076035499573,0.3166372179985046,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.7711976766586304,0.2184724062681198,0.99335378408432,284.2714538574219,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0109558105469,284.2707824707031,1.0,0.4799426794052124,1.0,1.0,0.0,1.0,-2.6101717948913574,2.610166549682617,5.133205831953092e-06,1.838267207145691,0.8865401744842529,0.8865401744842529,0.0,93.23983001708984,55.0,37856.30078125,-0.0,1430.352783203125,1.0,280.6423034667969,283.1214904785156,292.3612060546875,294.8285217285156,293.1499938964844,293.1499938964844,280.95001220703125,37001.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015203714370728,1.0,0.0,0.0,3.64797616004944,3.648000478744507,8.879679853635025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8037109375,0.0,1538.4085693359375,1895.4371337890625,0.0,3417.75244140625,0.9054906368255616,1.0,0.0,3.0,1.0,0.0
12331800,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715148925781,0.8327234983444214,0.2763840854167938,0.2507421374320984,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714538574219,0.926080882549286,0.3788842260837555,0.360725075006485,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.271484375,0.907822608947754,0.3594034612178802,0.2528570294380188,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.271484375,0.8836784362792969,0.3321076035499573,0.3166372179985046,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.7711976766586304,0.2184724062681198,0.99335378408432,284.2714538574219,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0109558105469,284.2707824707031,1.0,0.4799426794052124,1.0,1.0,0.0,1.0,-2.6101717948913574,2.610166549682617,5.133205831953092e-06,1.838267207145691,0.8865401744842529,0.8865401744842529,0.0,93.23983001708984,55.0,37856.30078125,-0.0,1430.352783203125,1.0,280.6423034667969,283.1214904785156,292.3612060546875,294.8285217285156,293.1499938964844,293.1499938964844,280.95001220703125,37001.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015203714370728,1.0,0.0,0.0,3.64797616004944,3.648000478744507,8.879679853635025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8037109375,0.0,1538.4085693359375,1895.4371337890625,0.0,3417.75244140625,0.9054906368255616,1.0,0.0,3.0,1.0,0.0
12331860,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281921386719,0.8634823560714722,0.2746946811676025,0.2485505938529968,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.9657799005508424,0.3763958215713501,0.3576570451259613,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.9480946660041808,0.357147604227066,0.2507535815238952,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.9198643565177916,0.3299049139022827,0.3138521015644073,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.8009411096572876,0.2167542427778244,0.982430636882782,284.4282531738281,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0112609863281,284.4281616210937,1.0,0.4674842655658722,1.0,1.0,0.0,1.0,-2.584850311279297,2.584845304489136,5.034482455812395e-06,1.8205342292785645,0.8771349787712097,0.8771349787712097,0.0,80.47093200683594,43.0,35850.8515625,-0.0,1340.7467041015625,1.0,280.94158935546875,283.3149719238281,292.2413024902344,294.5645446777344,293.1499938964844,293.1499938964844,281.25,37087.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778975009918213,1.0,0.0,0.0,3.607550859451294,3.607574701309204,8.683968530931452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.541015625,0.0,1494.494140625,1895.4371337890625,0.0,3196.873779296875,0.8965405821800232,1.0,0.0,3.0,1.0,0.0
12331920,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281921386719,0.8634823560714722,0.2746946811676025,0.2485505938529968,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.9657799005508424,0.3763958215713501,0.3576570451259613,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.9480946660041808,0.357147604227066,0.2507535815238952,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.9198643565177916,0.3299049139022827,0.3138521015644073,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.8009411096572876,0.2167542427778244,0.982430636882782,284.4282531738281,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0112609863281,284.4281616210937,1.0,0.4674842655658722,1.0,1.0,0.0,1.0,-2.584850311279297,2.584845304489136,5.034482455812395e-06,1.8205342292785645,0.8771349787712097,0.8771349787712097,0.0,80.47093200683594,43.0,35850.8515625,-0.0,1340.7467041015625,1.0,280.94158935546875,283.3149719238281,292.2413024902344,294.5645446777344,293.1499938964844,293.1499938964844,281.25,37087.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778975009918213,1.0,0.0,0.0,3.607550859451294,3.607574701309204,8.683968530931452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.541015625,0.0,1494.494140625,1895.4371337890625,0.0,3196.873779296875,0.8965405821800232,1.0,0.0,3.0,1.0,0.0
