time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331980,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904235839844,0.9058831930160522,0.2735863029956817,0.2470467537641525,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.9990000128746032,0.3747493326663971,0.3490446507930755,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.9916741251945496,0.3555181324481964,0.2492161393165588,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.9688557386398317,0.3283146619796753,0.3118082284927368,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904235839844,0.837389349937439,0.2156143486499786,0.9747394323349,284.59039306640625,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.01727294921875,284.58935546875,1.0,0.4551922678947449,1.0,1.0,0.0,1.0,-2.558303117752075,2.558298349380493,4.932652700517792e-06,1.802276372909546,0.8680648803710938,0.8680648803710938,0.0,68.63285064697266,61.0,33869.75390625,-0.0,1255.7730712890625,1.0,281.2412109375,283.5110168457031,292.14556884765625,294.3448181152344,293.1499938964844,293.1499938964844,281.54998779296875,37134.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552531003952026,1.0,0.0,0.0,3.565254211425781,3.565277576446533,8.481531494908268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.1923828125,0.0,1449.201904296875,1895.4371337890625,0.0,2984.494873046875,0.8871585726737976,1.0,0.0,3.0,1.0,0.0
12332040,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904235839844,0.9058831930160522,0.2735863029956817,0.2470467537641525,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.9990000128746032,0.3747493326663971,0.3490446507930755,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.9916741251945496,0.3555181324481964,0.2492161393165588,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.9688557386398317,0.3283146619796753,0.3118082284927368,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904235839844,0.837389349937439,0.2156143486499786,0.9747394323349,284.59039306640625,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.01727294921875,284.58935546875,1.0,0.4551922678947449,1.0,1.0,0.0,1.0,-2.558303117752075,2.558298349380493,4.932652700517792e-06,1.802276372909546,0.8680648803710938,0.8680648803710938,0.0,68.63285064697266,61.0,33869.75390625,-0.0,1255.7730712890625,1.0,281.2412109375,283.5110168457031,292.14556884765625,294.3448181152344,293.1499938964844,293.1499938964844,281.54998779296875,37134.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552531003952026,1.0,0.0,0.0,3.565254211425781,3.565277576446533,8.481531494908268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.1923828125,0.0,1449.201904296875,1895.4371337890625,0.0,2984.494873046875,0.8871585726737976,1.0,0.0,3.0,1.0,0.0
12332100,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.9117967486381532,0.2731012105941772,0.2465246021747589,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.9990000128746032,0.375027984380722,0.3421689867973327,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.996103048324585,0.3547881245613098,0.2486366927623748,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.9743011593818665,0.3276098966598511,0.3110502660274505,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.8419652581214905,0.2151556462049484,0.972222089767456,284.7071533203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,297.02105712890625,284.7165832519531,1.0,0.4528889656066894,1.0,1.0,0.0,1.0,-2.545633316040039,2.545628547668457,4.883589554083301e-06,1.7930902242660522,0.8640232682228088,0.8640232682228088,0.0,66.9988021850586,61.0,32424.861328125,-0.0,1232.6239013671875,1.0,281.4961242675781,283.6643371582031,292.07183837890625,294.1385803222656,293.1499938964844,293.1499938964844,281.54998779296875,37145.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417581915855408,1.0,0.0,0.0,3.54319715499878,3.543220281600952,8.376911750929139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.4833984375,0.0,1425.8804931640625,1895.4371337890625,0.0,2858.146240234375,0.882302463054657,1.0,0.0,3.0,1.0,0.0
12332160,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9111865758895874,0.2727136313915252,0.2461689561605453,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.9990000128746032,0.3753542304039001,0.3422885239124298,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.995578944683075,0.354168027639389,0.2481944561004638,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.9736148118972778,0.3270046412944793,0.3104628920555115,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.841397762298584,0.2147972732782364,0.9704896807670592,284.75048828125,285.44305419921875,293.7523803710937,289.1464233398437,293.7548522949219,297.0257263183594,284.75128173828125,1.0,0.4525778591632843,1.0,1.0,0.0,1.0,-2.542018413543701,2.54201340675354,4.869787062489195e-06,1.7905524969100952,0.8591868877410889,0.8591868877410889,0.0,66.92052459716797,79.0,31969.67578125,-0.0,1227.8636474609375,1.0,281.5409240722656,283.7078552246094,292.04901123046875,294.1284484863281,293.1499938964844,293.1499938964844,281.8500061035156,37166.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329976201057434,1.0,0.0,0.0,3.5215489864349365,3.5215718746185303,8.274861329482519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.97998046875,0.0,1403.3223876953125,1895.4371337890625,0.0,2776.367919921875,0.8774703741073608,1.0,0.0,3.0,1.0,0.0
12332220,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8947548866271973,0.2720513045787811,0.2456533759832382,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.996942102909088,0.374040424823761,0.355119913816452,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9815425872802734,0.3530865013599396,0.2474917918443679,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9564966559410096,0.3259304463863373,0.3095280826091766,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8278391361236572,0.214202880859375,0.9682427048683168,284.93475341796875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.035400390625,284.9363098144531,1.0,0.4569733738899231,1.0,1.0,0.0,1.0,-2.5523245334625244,2.552319526672364,4.910025836579735e-06,1.798251748085022,0.8510792851448059,0.8510792851448059,0.0,70.49530029296875,97.0,30317.525390625,-0.0,1255.978271484375,1.0,281.84039306640625,283.9203186035156,291.95526123046875,293.9290466308594,293.1499938964844,293.1499938964844,282.1499938964844,37153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112935423851013,1.0,0.0,0.0,3.478111267089844,3.4781339168548584,8.071983188528975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.041015625,0.0,1358.4373779296875,1895.4371337890625,0.0,2575.110595703125,0.8678286671638489,1.0,0.0,3.0,1.0,0.0
12332280,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8947548866271973,0.2720513045787811,0.2456533759832382,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.996942102909088,0.374040424823761,0.355119913816452,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9815425872802734,0.3530865013599396,0.2474917918443679,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9564966559410096,0.3259304463863373,0.3095280826091766,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8278391361236572,0.214202880859375,0.9682427048683168,284.93475341796875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.035400390625,284.9363098144531,1.0,0.4569733738899231,1.0,1.0,0.0,1.0,-2.5523245334625244,2.552319526672364,4.910025836579735e-06,1.798251748085022,0.8510792851448059,0.8510792851448059,0.0,70.49530029296875,97.0,30317.525390625,-0.0,1255.978271484375,1.0,281.84039306640625,283.9203186035156,291.95526123046875,293.9290466308594,293.1499938964844,293.1499938964844,282.1499938964844,37153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112935423851013,1.0,0.0,0.0,3.478111267089844,3.4781339168548584,8.071983188528975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.041015625,0.0,1358.4373779296875,1895.4371337890625,0.0,2575.110595703125,0.8678286671638489,1.0,0.0,3.0,1.0,0.0
12332340,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8534587025642395,0.2714228630065918,0.2455141693353653,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9539504051208496,0.3718330860137939,0.3533774316310882,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9345360398292542,0.3520959317684173,0.2471238672733307,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.90655916929245,0.3249207735061645,0.3090145289897918,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7904723882675171,0.2136150002479553,0.967737317085266,285.1092529296875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0439147949219,285.11016845703125,1.0,0.4646280407905578,1.0,1.0,0.0,1.0,-2.54822325706482,2.5482184886932373,4.8946972128760535e-06,1.7955809831619265,0.8434059023857117,0.8434059023857117,0.0,81.55669403076172,115.0,28567.794921875,-0.0,1299.03369140625,1.0,282.1399841308594,284.1242980957031,291.86083984375,293.7314758300781,293.1499938964844,293.1499938964844,282.45001220703125,37128.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901170253753662,1.0,0.0,0.0,3.435682535171509,3.435704708099365,7.87624799158948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.75146484375,0.0,1315.495849609375,1895.4371337890625,0.0,2381.432373046875,0.8584113717079163,1.0,0.0,3.0,1.0,0.0
12332400,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8534587025642395,0.2714228630065918,0.2455141693353653,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9539504051208496,0.3718330860137939,0.3533774316310882,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9345360398292542,0.3520959317684173,0.2471238672733307,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.90655916929245,0.3249207735061645,0.3090145289897918,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7904723882675171,0.2136150002479553,0.967737317085266,285.1092529296875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0439147949219,285.11016845703125,1.0,0.4646280407905578,1.0,1.0,0.0,1.0,-2.54822325706482,2.5482184886932373,4.8946972128760535e-06,1.7955809831619265,0.8434059023857117,0.8434059023857117,0.0,81.55669403076172,115.0,28567.794921875,-0.0,1299.03369140625,1.0,282.1399841308594,284.1242980957031,291.86083984375,293.7314758300781,293.1499938964844,293.1499938964844,282.45001220703125,37128.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901170253753662,1.0,0.0,0.0,3.435682535171509,3.435704708099365,7.87624799158948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.75146484375,0.0,1315.495849609375,1895.4371337890625,0.0,2381.432373046875,0.8584113717079163,1.0,0.0,3.0,1.0,0.0
12332460,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8187938332557678,0.2707994878292084,0.2454686164855957,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9064831733703612,0.3702979683876037,0.3523544371128082,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8900964260101318,0.3511396050453186,0.2468535900115966,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8663722276687622,0.3239400088787079,0.308627039194107,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7562391757965088,0.2130330353975296,0.9676957726478576,285.2816772460937,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0514221191406,285.2826843261719,1.0,0.4743314385414123,1.0,1.0,0.0,1.0,-2.546098470687866,2.546093702316284,4.886960141448071e-06,1.7943059206008911,0.836175799369812,0.836175799369812,0.0,95.26736450195312,133.0,26846.796875,-0.0,1355.868896484375,1.0,282.43951416015625,284.3267517089844,291.7618103027344,293.5284423828125,293.1499938964844,293.1499938964844,282.75,37097.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679663896560669,1.0,0.0,0.0,3.394289255142212,3.3943111896514893,7.687604011152871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.74072265625,0.0,1274.4852294921875,1895.4371337890625,0.0,2182.80126953125,0.8492372632026672,1.0,0.0,3.0,1.0,0.0
12332520,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8187938332557678,0.2707994878292084,0.2454686164855957,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9064831733703612,0.3702979683876037,0.3523544371128082,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8900964260101318,0.3511396050453186,0.2468535900115966,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8663722276687622,0.3239400088787079,0.308627039194107,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7562391757965088,0.2130330353975296,0.9676957726478576,285.2816772460937,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0514221191406,285.2826843261719,1.0,0.4743314385414123,1.0,1.0,0.0,1.0,-2.546098470687866,2.546093702316284,4.886960141448071e-06,1.7943059206008911,0.836175799369812,0.836175799369812,0.0,95.26736450195312,133.0,26846.796875,-0.0,1355.868896484375,1.0,282.43951416015625,284.3267517089844,291.7618103027344,293.5284423828125,293.1499938964844,293.1499938964844,282.75,37097.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679663896560669,1.0,0.0,0.0,3.394289255142212,3.3943111896514893,7.687604011152871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.74072265625,0.0,1274.4852294921875,1895.4371337890625,0.0,2182.80126953125,0.8492372632026672,1.0,0.0,3.0,1.0,0.0
12332580,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.7877569794654846,0.2702054977416992,0.2455082088708877,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.8708412647247314,0.369056224822998,0.351741075515747,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.855992317199707,0.3502308428287506,0.246663361787796,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.8344865441322327,0.3229947984218597,0.3083380460739136,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.7293394804000854,0.2124698609113693,0.968044102191925,285.4533996582031,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0581970214844,285.4544677734375,1.0,0.4852566123008728,1.0,1.0,0.0,1.0,-2.5452513694763184,2.5452466011047363,4.884085228695767e-06,1.793913722038269,0.829429566860199,0.829429566860199,0.0,110.70149230957033,136.0,25154.10546875,-0.0,1421.741943359375,1.0,282.73907470703125,284.528076171875,291.66265869140625,293.3262023925781,293.1499938964844,293.1499938964844,283.04998779296875,37055.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444362640380859,1.0,0.0,0.0,3.35435152053833,3.354372978210449,7.507761097258481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.14599609375,0.0,1235.708251953125,1895.4371337890625,0.0,1977.5137939453125,0.8403933048248291,1.0,0.0,3.0,1.0,0.0
12332640,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.7877569794654846,0.2702054977416992,0.2455082088708877,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.8708412647247314,0.369056224822998,0.351741075515747,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.855992317199707,0.3502308428287506,0.246663361787796,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.8344865441322327,0.3229947984218597,0.3083380460739136,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.7293394804000854,0.2124698609113693,0.968044102191925,285.4533996582031,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0581970214844,285.4544677734375,1.0,0.4852566123008728,1.0,1.0,0.0,1.0,-2.5452513694763184,2.5452466011047363,4.884085228695767e-06,1.793913722038269,0.829429566860199,0.829429566860199,0.0,110.70149230957033,136.0,25154.10546875,-0.0,1421.741943359375,1.0,282.73907470703125,284.528076171875,291.66265869140625,293.3262023925781,293.1499938964844,293.1499938964844,283.04998779296875,37055.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444362640380859,1.0,0.0,0.0,3.35435152053833,3.354372978210449,7.507761097258481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.14599609375,0.0,1235.708251953125,1895.4371337890625,0.0,1977.5137939453125,0.8403933048248291,1.0,0.0,3.0,1.0,0.0
12332700,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.7774127125740051,0.2699029147624969,0.2454441040754318,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8594977259635925,0.3684754371643066,0.3514034748077392,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8452707529067993,0.3497755527496338,0.2465069442987442,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.8243829607963562,0.3225192725658417,0.3081125020980835,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7206436991691589,0.2121844738721847,0.9678484201431274,285.5740661621094,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0611572265625,285.58349609375,1.0,0.4890227615833282,1.0,1.0,0.0,1.0,-2.544076919555664,2.544072151184082,4.8797896852192935e-06,1.793195724487305,0.8266549706459045,0.8266549706459045,0.0,116.66373443603516,136.0,23968.6953125,-0.0,1446.065673828125,1.0,282.9897155761719,284.6870422363281,291.587646484375,293.1383361816406,293.1499938964844,293.1499938964844,283.04998779296875,37022.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297907471656799,1.0,0.0,0.0,3.3346943855285645,3.3347156047821045,7.420024985549389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.634765625,0.0,1216.8433837890625,1895.4371337890625,0.0,1853.315185546875,0.836078405380249,1.0,0.0,3.0,1.0,0.0
12332760,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.7698365449905396,0.269660085439682,0.2454118132591247,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.851219654083252,0.3679634928703308,0.3511092662811279,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8374624252319336,0.3493795990943908,0.2463757693767547,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8167920112609863,0.3220920264720917,0.3079034388065338,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.7139486074447632,0.2119361758232116,0.9676359295845032,285.6180114746094,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0643920898437,285.6188049316406,1.0,0.4921555519104004,1.0,1.0,0.0,1.0,-2.5430209636688232,2.543016195297241,4.875901595369214e-06,1.7925353050231934,0.8230809569358826,0.8230809569358826,0.0,121.44457244873048,124.0,23591.693359375,-0.0,1465.403564453125,1.0,283.0386047363281,284.7358703613281,291.56842041015625,293.13507080078125,293.1499938964844,293.1499938964844,283.1499938964844,37012.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199453115463257,1.0,0.0,0.0,3.3160324096679688,3.3160533905029297,7.337208103308512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.46728515625,0.0,1199.2685546875,1895.4371337890625,0.0,1771.5716552734375,0.8299181461334229,1.0,0.0,3.0,1.0,0.0
12332820,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.766032874584198,0.2687852680683136,0.244818165898323,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8469879627227783,0.3665966987609863,0.3500120937824249,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8335135579109192,0.3481916487216949,0.245699867606163,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8127806186676025,0.320910632610321,0.3069749474525451,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7103784084320068,0.2112191915512085,0.9651502370834352,285.6670227050781,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0680847167969,285.6665344238281,1.0,0.4921382367610931,1.0,1.0,0.0,1.0,-2.536083221435547,2.536078453063965,4.849724973610137e-06,1.787818431854248,0.8147720694541931,0.8147720694541931,0.0,123.40741729736328,112.0,22686.0859375,-0.0,1464.7662353515625,1.0,283.14569091796875,284.81011962890625,291.5267028808594,293.0580444335937,293.1499938964844,293.1499938964844,283.1499938964844,36722.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070178985595703,1.0,0.0,0.0,3.2561941146850586,3.2562146186828613,7.074795007611101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.76171875,0.0,1142.41064453125,1895.4371337890625,0.0,1666.5711669921875,0.8151494860649109,1.0,0.0,3.0,1.0,0.0
12332880,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.766032874584198,0.2687852680683136,0.244818165898323,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8469879627227783,0.3665966987609863,0.3500120937824249,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8335135579109192,0.3481916487216949,0.245699867606163,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8127806186676025,0.320910632610321,0.3069749474525451,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7103784084320068,0.2112191915512085,0.9651502370834352,285.6670227050781,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0680847167969,285.6665344238281,1.0,0.4921382367610931,1.0,1.0,0.0,1.0,-2.536083221435547,2.536078453063965,4.849724973610137e-06,1.787818431854248,0.8147720694541931,0.8147720694541931,0.0,123.40741729736328,112.0,22686.0859375,-0.0,1464.7662353515625,1.0,283.14569091796875,284.81011962890625,291.5267028808594,293.0580444335937,293.1499938964844,293.1499938964844,283.1499938964844,36722.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070178985595703,1.0,0.0,0.0,3.2561941146850586,3.2562146186828613,7.074795007611101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.76171875,0.0,1142.41064453125,1895.4371337890625,0.0,1666.5711669921875,0.8151494860649109,1.0,0.0,3.0,1.0,0.0
12332940,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.7691205739974976,0.2674197256565094,0.2435972392559051,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.8502711653709412,0.3647469282150268,0.3482749164104461,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8366998434066772,0.3464856147766113,0.2445207983255386,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.8159088492393494,0.3192775249481201,0.3054322600364685,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.7132541537284851,0.210174560546875,0.9603155255317688,285.65460205078125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0680847167969,285.6535949707031,1.0,0.4880217611789703,1.0,1.0,0.0,1.0,-2.523457288742065,2.5234525203704834,4.801878731086617e-06,1.7790106534957886,0.8041463494300842,0.8041463494300842,0.0,120.1185073852539,100.0,22093.427734375,-0.0,1434.091796875,1.0,283.1498107910156,284.8146667480469,291.4795837402344,292.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,36202.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025288939476013,1.0,0.0,0.0,3.1723010540008545,3.17232084274292,6.714939217999927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.60302734375,0.0,1065.1324462890625,1895.4371337890625,0.0,1630.7674560546875,0.7957403659820557,1.0,0.0,3.0,1.0,0.0
12333000,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.7691205739974976,0.2674197256565094,0.2435972392559051,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.8502711653709412,0.3647469282150268,0.3482749164104461,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8366998434066772,0.3464856147766113,0.2445207983255386,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.8159088492393494,0.3192775249481201,0.3054322600364685,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.7132541537284851,0.210174560546875,0.9603155255317688,285.65460205078125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0680847167969,285.6535949707031,1.0,0.4880217611789703,1.0,1.0,0.0,1.0,-2.523457288742065,2.5234525203704834,4.801878731086617e-06,1.7790106534957886,0.8041463494300842,0.8041463494300842,0.0,120.1185073852539,100.0,22093.427734375,-0.0,1434.091796875,1.0,283.1498107910156,284.8146667480469,291.4795837402344,292.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,36202.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025288939476013,1.0,0.0,0.0,3.1723010540008545,3.17232084274292,6.714939217999927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.60302734375,0.0,1065.1324462890625,1895.4371337890625,0.0,1630.7674560546875,0.7957403659820557,1.0,0.0,3.0,1.0,0.0
12333060,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.7767884731292725,0.2657794654369354,0.2419521212577819,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8585551977157593,0.3625865280628204,0.3460672497749328,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8446218967437744,0.3444694280624389,0.2429884076118469,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.823530912399292,0.3173478841781616,0.303438127040863,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.7200133204460144,0.2088914215564727,0.9536852836608888,285.6427001953125,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0657043457031,285.64190673828125,1.0,0.4812242686748504,1.0,1.0,0.0,1.0,-2.506631135940552,2.506626605987549,4.738315055874409e-06,1.7671667337417605,0.7917614579200745,0.7917614579200745,0.0,113.72914123535156,88.0,21477.955078125,-0.0,1385.0804443359375,1.0,283.1499938964844,284.8211364746094,291.4015197753906,292.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,35559.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979396939277649,1.0,0.0,0.0,3.0715315341949463,3.071550130844116,6.295109074017091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.19091796875,0.0,977.021484375,1895.4371337890625,0.0,1594.531494140625,0.7725600004196167,1.0,0.0,3.0,1.0,0.0
12333120,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.7767884731292725,0.2657794654369354,0.2419521212577819,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8585551977157593,0.3625865280628204,0.3460672497749328,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8446218967437744,0.3444694280624389,0.2429884076118469,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.823530912399292,0.3173478841781616,0.303438127040863,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.7200133204460144,0.2088914215564727,0.9536852836608888,285.6427001953125,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0657043457031,285.64190673828125,1.0,0.4812242686748504,1.0,1.0,0.0,1.0,-2.506631135940552,2.506626605987549,4.738315055874409e-06,1.7671667337417605,0.7917614579200745,0.7917614579200745,0.0,113.72914123535156,88.0,21477.955078125,-0.0,1385.0804443359375,1.0,283.1499938964844,284.8211364746094,291.4015197753906,292.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,35559.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979396939277649,1.0,0.0,0.0,3.0715315341949463,3.071550130844116,6.295109074017091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.19091796875,0.0,977.021484375,1895.4371337890625,0.0,1594.531494140625,0.7725600004196167,1.0,0.0,3.0,1.0,0.0
12333180,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7887609004974365,0.2640582919120788,0.2401290386915207,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8715852499008179,0.360300600528717,0.3436301052570343,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8570742607116699,0.3423409759998321,0.2412947416305542,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8351379632949829,0.3152917325496673,0.3012159764766693,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.7299925684928894,0.2074957489967346,0.9460676312446594,285.6366882324219,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6361999511719,1.0,0.4726950526237488,1.0,1.0,0.0,1.0,-2.487660646438598,2.487656116485596,4.667086159315659e-06,1.753757357597351,0.7778164744377136,0.7778164744377136,0.0,105.35411071777344,76.0,20846.515625,-0.0,1325.5926513671875,1.0,283.1499938964844,284.83428955078125,291.3150939941406,292.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,34834.09765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906628012657166,1.0,0.0,0.0,2.956939697265625,2.9569573402404785,5.834158400830347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.10693359375,0.0,883.0838623046875,1895.4371337890625,0.0,1537.8590087890625,0.746343731880188,1.0,0.0,3.0,1.0,0.0
12333240,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7887609004974365,0.2640582919120788,0.2401290386915207,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8715852499008179,0.360300600528717,0.3436301052570343,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8570742607116699,0.3423409759998321,0.2412947416305542,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8351379632949829,0.3152917325496673,0.3012159764766693,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.7299925684928894,0.2074957489967346,0.9460676312446594,285.6366882324219,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6361999511719,1.0,0.4726950526237488,1.0,1.0,0.0,1.0,-2.487660646438598,2.487656116485596,4.667086159315659e-06,1.753757357597351,0.7778164744377136,0.7778164744377136,0.0,105.35411071777344,76.0,20846.515625,-0.0,1325.5926513671875,1.0,283.1499938964844,284.83428955078125,291.3150939941406,292.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,34834.09765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906628012657166,1.0,0.0,0.0,2.956939697265625,2.9569573402404785,5.834158400830347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.10693359375,0.0,883.0838623046875,1895.4371337890625,0.0,1537.8590087890625,0.746343731880188,1.0,0.0,3.0,1.0,0.0
12333300,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.7964118719100952,0.2631937563419342,0.2391886562108993,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.8799958825111389,0.3591398894786834,0.3423673808574676,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.8651525378227234,0.3412636816501617,0.2404185831546783,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.8425761461257935,0.3142439424991607,0.3000593185424804,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7362821698188782,0.2067793011665344,0.942052721977234,285.6380615234375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0608215332031,285.6379699707031,1.0,0.4679772853851318,1.0,1.0,0.0,1.0,-2.477750062942505,2.477745294570923,4.63007472717436e-06,1.7467375993728638,0.7703379392623901,0.7703379392623901,0.0,100.66455841064452,76.0,20512.45703125,-0.0,1293.5272216796875,1.0,283.1499938964844,284.8461608886719,291.2732238769531,292.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,34276.33203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860308051109314,1.0,0.0,0.0,2.888000965118408,2.8880181312561035,5.565293008658045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.96240234375,0.0,828.9490966796875,1895.4371337890625,0.0,1502.3028564453125,0.7332862019538879,1.0,0.0,3.0,1.0,0.0
12333360,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8052608370780945,0.2623328268527984,0.2382431179285049,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.889815628528595,0.3579755127429962,0.3410913944244385,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8746466636657715,0.3401852250099182,0.2395347654819488,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8513244390487671,0.3131909668445587,0.2988877296447754,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.7436383366584778,0.2060580998659134,0.9379657506942748,285.6375732421875,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0592346191406,285.6374206542969,1.0,0.4630298018455505,1.0,1.0,0.0,1.0,-2.4677035808563232,2.4676990509033203,4.592702225636458e-06,1.7396140098571775,0.7624865174293518,0.7624865174293518,0.0,95.728515625,64.0,20208.58203125,-0.0,1260.5040283203125,1.0,283.1499938964844,284.8549194335937,291.2340087890625,292.6400451660156,293.1499938964844,293.1499938964844,283.1499938964844,34047.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809313893318176,1.0,0.0,0.0,2.830679416656494,2.830695867538452,5.346562943486788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.4921875,0.0,787.0538940429688,1895.4371337890625,0.0,1463.6396484375,0.7176190614700317,1.0,0.0,3.0,1.0,0.0
12333420,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.8257829546928406,0.2606344521045685,0.2363471835851669,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.914932131767273,0.3556529283523559,0.3385166525840759,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.8985532522201538,0.3380404710769653,0.2377546727657318,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.8736917972564697,0.3110857605934143,0.2965172231197357,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7624733448028564,0.2046166360378265,0.929667055606842,285.64599609375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0563659667969,285.6462097167969,1.0,0.4526002109050751,1.0,1.0,0.0,1.0,-2.4473795890808105,2.447375059127808,4.517549768934259e-06,1.7251819372177124,0.7459714412689209,0.7459714412689209,0.0,85.32991790771484,52.0,19569.15234375,-0.0,1192.7568359375,1.0,283.1499938964844,284.8835754394531,291.16241455078125,292.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,33206.484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669632077217102,1.0,0.0,0.0,2.694632768630981,2.694648265838623,4.844985710406036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.6630859375,0.0,691.9353637695312,1895.4371337890625,0.0,1379.835693359375,0.6868439316749573,1.0,0.0,3.0,1.0,0.0
12333480,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.8257829546928406,0.2606344521045685,0.2363471835851669,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.914932131767273,0.3556529283523559,0.3385166525840759,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.8985532522201538,0.3380404710769653,0.2377546727657318,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.8736917972564697,0.3110857605934143,0.2965172231197357,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7624733448028564,0.2046166360378265,0.929667055606842,285.64599609375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0563659667969,285.6462097167969,1.0,0.4526002109050751,1.0,1.0,0.0,1.0,-2.4473795890808105,2.447375059127808,4.517549768934259e-06,1.7251819372177124,0.7459714412689209,0.7459714412689209,0.0,85.32991790771484,52.0,19569.15234375,-0.0,1192.7568359375,1.0,283.1499938964844,284.8835754394531,291.16241455078125,292.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,33206.484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669632077217102,1.0,0.0,0.0,2.694632768630981,2.694648265838623,4.844985710406036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.6630859375,0.0,691.9353637695312,1895.4371337890625,0.0,1379.835693359375,0.6868439316749573,1.0,0.0,3.0,1.0,0.0
12333540,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8528385758399963,0.2589790523052215,0.234468325972557,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.9515923857688904,0.3533556461334228,0.3359416723251343,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.9336843490600586,0.3359274268150329,0.2359791696071624,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9047740697860718,0.3089982569217682,0.2941395044326782,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.789025068283081,0.2031928747892379,0.9213356375694276,285.66265869140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05401611328125,285.663330078125,1.0,0.4416322410106659,1.0,1.0,0.0,1.0,-2.4270336627960205,2.4270291328430176,4.442928457137896e-06,1.710708498954773,0.7284774780273438,0.7284774780273438,0.0,74.45264434814453,40.0,18940.095703125,-0.0,1124.076416015625,1.0,283.1499938964844,284.9212646484375,291.1002502441406,292.42340087890625,293.1499938964844,293.1499938964844,283.1499938964844,32309.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574567556381226,1.0,0.0,0.0,2.550755739212036,2.5507702827453613,4.341413273323269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.99169921875,0.0,600.2665405273438,1895.4371337890625,0.0,1292.5582275390625,0.65448397397995,1.0,0.0,3.0,1.0,0.0
12333600,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8528385758399963,0.2589790523052215,0.234468325972557,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.9515923857688904,0.3533556461334228,0.3359416723251343,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.9336843490600586,0.3359274268150329,0.2359791696071624,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9047740697860718,0.3089982569217682,0.2941395044326782,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.789025068283081,0.2031928747892379,0.9213356375694276,285.66265869140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05401611328125,285.663330078125,1.0,0.4416322410106659,1.0,1.0,0.0,1.0,-2.4270336627960205,2.4270291328430176,4.442928457137896e-06,1.710708498954773,0.7284774780273438,0.7284774780273438,0.0,74.45264434814453,40.0,18940.095703125,-0.0,1124.076416015625,1.0,283.1499938964844,284.9212646484375,291.1002502441406,292.42340087890625,293.1499938964844,293.1499938964844,283.1499938964844,32309.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574567556381226,1.0,0.0,0.0,2.550755739212036,2.5507702827453613,4.341413273323269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.99169921875,0.0,600.2665405273438,1895.4371337890625,0.0,1292.5582275390625,0.65448397397995,1.0,0.0,3.0,1.0,0.0
12333660,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.8934778571128845,0.2573787868022918,0.2326247990131378,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9937717318534852,0.3511002361774444,0.3333902955055237,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.9801652431488036,0.3338613212108612,0.2342248857021331,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9535030722618104,0.3069441020488739,0.2917776107788086,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.8257003426551819,0.201801136136055,0.9130753874778748,285.6878662109375,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0522766113281,285.6889343261719,1.0,0.4302679896354675,1.0,1.0,0.0,1.0,-2.406888484954834,2.40688419342041,4.369660928205121e-06,1.6963586807250977,0.7101587057113647,0.7101587057113647,0.0,63.27653884887695,58.0,18357.4140625,-0.0,1055.4949951171875,1.0,283.1499938964844,284.972900390625,291.0477294921875,292.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,31354.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450634002685547,1.0,0.0,0.0,2.401084899902344,2.4010980129241943,3.846877802970994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.54296875,0.0,514.0980224609375,1895.4371337890625,0.0,1207.1341552734375,0.6210215091705322,1.0,0.0,3.0,1.0,0.0
12333720,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.8934778571128845,0.2573787868022918,0.2326247990131378,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9937717318534852,0.3511002361774444,0.3333902955055237,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.9801652431488036,0.3338613212108612,0.2342248857021331,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9535030722618104,0.3069441020488739,0.2917776107788086,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.8257003426551819,0.201801136136055,0.9130753874778748,285.6878662109375,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0522766113281,285.6889343261719,1.0,0.4302679896354675,1.0,1.0,0.0,1.0,-2.406888484954834,2.40688419342041,4.369660928205121e-06,1.6963586807250977,0.7101587057113647,0.7101587057113647,0.0,63.27653884887695,58.0,18357.4140625,-0.0,1055.4949951171875,1.0,283.1499938964844,284.972900390625,291.0477294921875,292.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,31354.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450634002685547,1.0,0.0,0.0,2.401084899902344,2.4010980129241943,3.846877802970994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.54296875,0.0,514.0980224609375,1895.4371337890625,0.0,1207.1341552734375,0.6210215091705322,1.0,0.0,3.0,1.0,0.0
12333780,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8926091194152832,0.2557989060878753,0.2312057763338089,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9929975867271424,0.3488713204860687,0.3312845528125763,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.9793428778648376,0.3318207859992981,0.232800543308258,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72314453125,0.9523483514785768,0.3049065470695495,0.2898524105548858,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8247954845428467,0.2004220932722091,0.9068758487701416,285.7232666015625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.0509033203125,285.7249755859375,1.0,0.4284152686595917,1.0,1.0,0.0,1.0,-2.3911795616149902,2.3911752700805664,4.31289299740456e-06,1.6851187944412231,0.6911226511001587,0.6911226511001587,0.0,62.65690231323242,76.0,17786.109375,-0.0,1035.7691650390625,1.0,283.1499938964844,285.0354309082031,291.0024719238281,292.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,30346.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328845620155334,1.0,0.0,0.0,2.2474753856658936,2.2474873065948486,3.370413708125853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.64599609375,0.0,434.8512268066406,1895.4371337890625,0.0,1126.7431640625,0.5869050025939941,1.0,0.0,3.0,1.0,0.0
