time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333840,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8926091194152832,0.2557989060878753,0.2312057763338089,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9929975867271424,0.3488713204860687,0.3312845528125763,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.9793428778648376,0.3318207859992981,0.232800543308258,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72314453125,0.9523483514785768,0.3049065470695495,0.2898524105548858,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8247954845428467,0.2004220932722091,0.9068758487701416,285.7232666015625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.0509033203125,285.7249755859375,1.0,0.4284152686595917,1.0,1.0,0.0,1.0,-2.3911795616149902,2.3911752700805664,4.31289299740456e-06,1.6851187944412231,0.6911226511001587,0.6911226511001587,0.0,62.65690231323242,76.0,17786.109375,-0.0,1035.7691650390625,1.0,283.1499938964844,285.0354309082031,291.0024719238281,292.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,30346.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328845620155334,1.0,0.0,0.0,2.2474753856658936,2.2474873065948486,3.370413708125853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.64599609375,0.0,434.8512268066406,1895.4371337890625,0.0,1126.7431640625,0.5869050025939941,1.0,0.0,3.0,1.0,0.0
12333900,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8788827657699585,0.2549936473369598,0.230592280626297,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.9805870056152344,0.3477510809898376,0.330340713262558,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.965285062789917,0.3307927846908569,0.2321677207946777,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.9361199140548706,0.3038776814937591,0.2889954745769501,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.813033938407898,0.1997177302837371,0.9042630195617676,285.747314453125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.05010986328125,285.7496337890625,1.0,0.429654985666275,1.0,1.0,0.0,1.0,-2.384381055831909,2.3843767642974854,4.288463514967589e-06,1.6802643537521362,0.6814144849777222,0.6814144849777222,0.0,65.24642944335938,76.0,17484.9453125,-0.0,1038.91455078125,1.0,283.1499938964844,285.0743103027344,290.9815673828125,292.21063232421875,293.1499938964844,293.1499938964844,283.1499938964844,29634.193359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268529295921326,1.0,0.0,0.0,2.163174152374268,2.1631855964660645,3.122312364212121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.3154296875,0.0,394.4791870117188,1895.4371337890625,0.0,1088.294189453125,0.5708316564559937,1.0,0.0,3.0,1.0,0.0
12333960,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.8615149259567261,0.2541788816452026,0.2300220429897308,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.9619839787483216,0.3466269671916961,0.3294479548931122,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.9449083805084229,0.3297596573829651,0.2315718382596969,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.914681911468506,0.3028416633605957,0.288186103105545,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.7968326807022095,0.1990020722150802,0.9018545746803284,285.769287109375,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0492858886719,285.7714538574219,1.0,0.4319672882556915,1.0,1.0,0.0,1.0,-2.378042459487915,2.378038167953491,4.2657538870116696e-06,1.6757382154464722,0.6715198159217834,0.6715198159217834,0.0,69.16650390625,94.0,17216.255859375,-0.0,1047.9283447265625,1.0,283.1499938964844,285.10919189453125,290.9622497558594,292.1742553710937,293.1499938964844,293.1499938964844,283.1499938964844,29278.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208887100219727,1.0,0.0,0.0,2.092057228088379,2.0920681953430176,2.920387771609967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.52978515625,0.0,363.53265380859375,1895.4371337890625,0.0,1051.1944580078125,0.5526242256164551,1.0,0.0,3.0,1.0,0.0
12334020,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8257898092269897,0.2525321543216705,0.2289698272943496,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9147493243217468,0.3443741500377655,0.327769011259079,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.8987269401550293,0.3276867866516113,0.2304567694664001,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246765136719,0.8730865120887756,0.3007547259330749,0.2866646945476532,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7615814805030823,0.1975414156913757,0.8974410891532898,285.82489013671875,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0474548339844,285.8275756835937,1.0,0.4389472007751465,1.0,1.0,0.0,1.0,-2.366293430328369,2.3662891387939453,4.223825271765236e-06,1.667346715927124,0.6514726281166077,0.6514726281166077,0.0,79.97321319580078,112.0,16638.130859375,-0.0,1078.772705078125,1.0,283.1499938964844,285.1934814453125,290.92547607421875,292.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,28154.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088310480117798,1.0,0.0,0.0,1.9369245767593384,1.936934471130371,2.503334144421388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.3095703125,0.0,300.647216796875,1895.4371337890625,0.0,979.0785522460938,0.5186581611633301,1.0,0.0,3.0,1.0,0.0
12334080,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8257898092269897,0.2525321543216705,0.2289698272943496,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9147493243217468,0.3443741500377655,0.327769011259079,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.8987269401550293,0.3276867866516113,0.2304567694664001,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246765136719,0.8730865120887756,0.3007547259330749,0.2866646945476532,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7615814805030823,0.1975414156913757,0.8974410891532898,285.82489013671875,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0474548339844,285.8275756835937,1.0,0.4389472007751465,1.0,1.0,0.0,1.0,-2.366293430328369,2.3662891387939453,4.223825271765236e-06,1.667346715927124,0.6514726281166077,0.6514726281166077,0.0,79.97321319580078,112.0,16638.130859375,-0.0,1078.772705078125,1.0,283.1499938964844,285.1934814453125,290.92547607421875,292.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,28154.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088310480117798,1.0,0.0,0.0,1.9369245767593384,1.936934471130371,2.503334144421388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.3095703125,0.0,300.647216796875,1895.4371337890625,0.0,979.0785522460938,0.5186581611633301,1.0,0.0,3.0,1.0,0.0
12334140,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.7915534377098083,0.250880092382431,0.2280097305774688,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.8745394349098206,0.3421275317668915,0.326199322938919,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8603553175926208,0.3256190121173858,0.2294212877750396,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8371236324310303,0.2986600697040558,0.2852395474910736,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7310742139816284,0.1960533410310745,0.8933967351913452,285.8897399902344,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04559326171875,285.89288330078125,1.0,0.4480469524860382,1.0,1.0,0.0,1.0,-2.355441093444824,2.3554370403289795,4.185287252767012e-06,1.659591794013977,0.6311017870903015,0.6311017870903015,0.0,93.52619934082033,115.0,16047.35546875,-0.0,1121.30859375,1.0,283.1499938964844,285.2879943847656,290.8916015625,292.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,26976.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964406728744507,1.0,0.0,0.0,1.7841342687606812,1.7841432094573977,2.1239704039999202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.669189453125,0.0,246.25942993164065,1895.4371337890625,0.0,909.175048828125,0.4854615330696106,1.0,0.0,3.0,1.0,0.0
12334200,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.7915534377098083,0.250880092382431,0.2280097305774688,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.8745394349098206,0.3421275317668915,0.326199322938919,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8603553175926208,0.3256190121173858,0.2294212877750396,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8371236324310303,0.2986600697040558,0.2852395474910736,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7310742139816284,0.1960533410310745,0.8933967351913452,285.8897399902344,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04559326171875,285.89288330078125,1.0,0.4480469524860382,1.0,1.0,0.0,1.0,-2.355441093444824,2.3554370403289795,4.185287252767012e-06,1.659591794013977,0.6311017870903015,0.6311017870903015,0.0,93.52619934082033,115.0,16047.35546875,-0.0,1121.30859375,1.0,283.1499938964844,285.2879943847656,290.8916015625,292.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,26976.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964406728744507,1.0,0.0,0.0,1.7841342687606812,1.7841432094573977,2.1239704039999202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.669189453125,0.0,246.25942993164065,1895.4371337890625,0.0,909.175048828125,0.4854615330696106,1.0,0.0,3.0,1.0,0.0
12334260,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.7704564929008484,0.2492616474628448,0.2269276827573776,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.8517435193061829,0.3399139046669006,0.3245046734809875,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.8386406302452087,0.3235868513584137,0.2282944619655609,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8164680600166321,0.2965847253799438,0.283676415681839,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.7128874063491821,0.1945666819810867,0.8886141180992126,285.9624328613281,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0439758300781,285.9659118652344,1.0,0.4535802900791168,1.0,1.0,0.0,1.0,-2.343132734298706,2.3431286811828613,4.141835688642459e-06,1.650814175605774,0.6105055212974548,0.6105055212974548,0.0,103.3162612915039,103.0,15433.849609375,-0.0,1146.775390625,1.0,283.1499938964844,285.3913879394531,290.8604736328125,291.9632873535156,293.1499938964844,293.1499938964844,283.1499938964844,25751.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835079550743103,1.0,0.0,0.0,1.635553002357483,1.6355611085891724,1.784936074500365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.226318359375,0.0,200.04653930664065,1895.4371337890625,0.0,841.08544921875,0.4534355700016022,1.0,0.0,3.0,1.0,0.0
12334320,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.7704564929008484,0.2492616474628448,0.2269276827573776,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.8517435193061829,0.3399139046669006,0.3245046734809875,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.8386406302452087,0.3235868513584137,0.2282944619655609,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8164680600166321,0.2965847253799438,0.283676415681839,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.7128874063491821,0.1945666819810867,0.8886141180992126,285.9624328613281,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0439758300781,285.9659118652344,1.0,0.4535802900791168,1.0,1.0,0.0,1.0,-2.343132734298706,2.3431286811828613,4.141835688642459e-06,1.650814175605774,0.6105055212974548,0.6105055212974548,0.0,103.3162612915039,103.0,15433.849609375,-0.0,1146.775390625,1.0,283.1499938964844,285.3913879394531,290.8604736328125,291.9632873535156,293.1499938964844,293.1499938964844,283.1499938964844,25751.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835079550743103,1.0,0.0,0.0,1.635553002357483,1.6355611085891724,1.784936074500365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.226318359375,0.0,200.04653930664065,1895.4371337890625,0.0,841.08544921875,0.4534355700016022,1.0,0.0,3.0,1.0,0.0
12334380,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408020019531,0.7655825018882751,0.2477449029684066,0.2256152927875518,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8465061783790588,0.3377821445465088,0.3225530087947845,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8336910009384155,0.3216447532176971,0.2269826084375381,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.811333179473877,0.2945789098739624,0.2818443179130554,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.7080159783363342,0.193138375878334,0.8824970126152039,286.0414733886719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0431213378906,286.04522705078125,1.0,0.4523633420467376,1.0,1.0,0.0,1.0,-2.328091859817505,2.32808780670166,4.089059075340629e-06,1.6400835514068604,0.5897583365440369,0.5897583365440369,0.0,104.8777084350586,91.0,14793.677734375,-0.0,1136.242919921875,1.0,283.1499938964844,285.5022277832031,290.831787109375,291.89605712890625,293.1499938964844,293.1499938964844,283.1499938964844,24490.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698422789573669,1.0,0.0,0.0,1.492719054222107,1.492726445198059,1.4867899267301254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.7431640625,0.0,161.38229370117188,1895.4371337890625,0.0,774.4017944335938,0.422896146774292,1.0,0.0,3.0,1.0,0.0
12334440,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408020019531,0.7655825018882751,0.2477449029684066,0.2256152927875518,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8465061783790588,0.3377821445465088,0.3225530087947845,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8336910009384155,0.3216447532176971,0.2269826084375381,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.811333179473877,0.2945789098739624,0.2818443179130554,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.7080159783363342,0.193138375878334,0.8824970126152039,286.0414733886719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0431213378906,286.04522705078125,1.0,0.4523633420467376,1.0,1.0,0.0,1.0,-2.328091859817505,2.32808780670166,4.089059075340629e-06,1.6400835514068604,0.5897583365440369,0.5897583365440369,0.0,104.8777084350586,91.0,14793.677734375,-0.0,1136.242919921875,1.0,283.1499938964844,285.5022277832031,290.831787109375,291.89605712890625,293.1499938964844,293.1499938964844,283.1499938964844,24490.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698422789573669,1.0,0.0,0.0,1.492719054222107,1.492726445198059,1.4867899267301254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.7431640625,0.0,161.38229370117188,1895.4371337890625,0.0,774.4017944335938,0.422896146774292,1.0,0.0,3.0,1.0,0.0
12334500,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7668126821517944,0.2470430433750152,0.2249225676059723,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.8477824926376343,0.3367619812488556,0.3215291202068329,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.8349530696868896,0.3207232356071472,0.2262936234474182,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.8125064373016357,0.2936170995235443,0.2808763384819031,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7090378403663635,0.1924629658460617,0.8791840076446533,286.0888671875,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0431213378906,286.0938415527344,1.0,0.4501910507678985,1.0,1.0,0.0,1.0,-2.320061206817627,2.3200571537017822,4.061008439748548e-06,1.6343414783477783,0.5794309377670288,0.5794309377670288,0.0,103.5009307861328,91.0,14467.9501953125,-0.0,1121.9241943359375,1.0,283.1499938964844,285.5668029785156,290.8179931640625,291.86163330078125,293.1499938964844,293.1499938964844,283.1499938964844,23647.369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626720190048218,1.0,0.0,0.0,1.4179848432540894,1.4179917573928833,1.3416418198630709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.593994140625,0.0,142.8355712890625,1895.4371337890625,0.0,741.4774780273438,0.4094021320343017,1.0,0.0,3.0,1.0,0.0
12334560,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7698787450790405,0.2463885098695755,0.224235862493515,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.8510000109672546,0.335782527923584,0.3205044269561767,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.8380762934684753,0.3198452293872833,0.2256062775850296,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.8155114650726318,0.2926920056343078,0.2799036204814911,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.7117459177970886,0.1918213367462158,0.8758326172828674,286.1333923339844,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.04345703125,286.1379089355469,1.0,0.4472633302211761,1.0,1.0,0.0,1.0,-2.3119866847991943,2.3119826316833496,4.032902324979659e-06,1.6285642385482788,0.5690669417381287,0.5690669417381287,0.0,101.12140655517578,79.0,14183.708984375,-0.0,1103.6973876953125,1.0,283.1499938964844,285.62664794921875,290.8061828613281,291.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,23196.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555428683757782,1.0,0.0,0.0,1.357158899307251,1.3571654558181765,1.229008432801493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.279296875,0.0,129.5007781982422,1895.4371337890625,0.0,709.6016235351562,0.394107311964035,1.0,0.0,3.0,1.0,0.0
12334620,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.7808558344841003,0.2452068924903869,0.2228959202766418,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.8626117706298828,0.3339378535747528,0.3184756636619568,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.8492627739906311,0.3182098567485809,0.2242515385150909,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8260212540626526,0.2909450531005859,0.2779687047004699,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.7210490703582764,0.190635547041893,0.8691552877426147,286.2347717285156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0450439453125,286.2396545410156,1.0,0.4397516250610351,1.0,1.0,0.0,1.0,-2.295969724655152,2.295965671539306,3.977446340286406e-06,1.6170955896377563,0.5485559701919556,0.5485559701919556,0.0,94.19530487060548,67.0,13567.23046875,-0.0,1059.260986328125,1.0,283.1499938964844,285.76104736328125,290.7851257324219,291.77301025390625,293.1499938964844,293.1499938964844,283.1499938964844,21884.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407089591026306,1.0,0.0,0.0,1.2301408052444458,1.2301467657089231,1.0097250680018989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.499755859375,0.0,103.5640640258789,1895.4371337890625,0.0,648.9238891601562,0.3672613501548767,1.0,0.0,3.0,1.0,0.0
12334680,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.7808558344841003,0.2452068924903869,0.2228959202766418,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.8626117706298828,0.3339378535747528,0.3184756636619568,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.8492627739906311,0.3182098567485809,0.2242515385150909,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8260212540626526,0.2909450531005859,0.2779687047004699,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.7210490703582764,0.190635547041893,0.8691552877426147,286.2347717285156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0450439453125,286.2396545410156,1.0,0.4397516250610351,1.0,1.0,0.0,1.0,-2.295969724655152,2.295965671539306,3.977446340286406e-06,1.6170955896377563,0.5485559701919556,0.5485559701919556,0.0,94.19530487060548,67.0,13567.23046875,-0.0,1059.260986328125,1.0,283.1499938964844,285.76104736328125,290.7851257324219,291.77301025390625,293.1499938964844,293.1499938964844,283.1499938964844,21884.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407089591026306,1.0,0.0,0.0,1.2301408052444458,1.2301467657089231,1.0097250680018989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.499755859375,0.0,103.5640640258789,1895.4371337890625,0.0,648.9238891601562,0.3672613501548767,1.0,0.0,3.0,1.0,0.0
12334740,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.7981274724006653,0.2441715449094772,0.2216208577156067,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8811972141265869,0.3322301805019378,0.316504031419754,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8672013282775879,0.3167174160480499,0.2229436039924621,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8423783779144287,0.2893215417861938,0.2760780155658722,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7350348830223083,0.1895683258771896,0.8626648187637329,286.34295654296875,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.047607421875,286.3481750488281,1.0,0.4307367503643036,1.0,1.0,0.0,1.0,-2.280432939529419,2.2804291248321533,3.924033535440685e-06,1.6059622764587402,0.5282930135726929,0.5282930135726929,0.0,85.35771179199219,55.0,12942.2900390625,-0.0,1008.4802856445312,1.0,283.1499938964844,285.902099609375,290.7667236328125,291.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,20567.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257927775382996,1.0,0.0,0.0,1.1121833324432373,1.112188696861267,8.253653760448287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.49658203125,0.0,82.65001678466797,1895.4371337890625,0.0,592.7185668945312,0.3453994989395141,1.0,0.0,3.0,1.0,0.0
12334800,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.7981274724006653,0.2441715449094772,0.2216208577156067,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8811972141265869,0.3322301805019378,0.316504031419754,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.8672013282775879,0.3167174160480499,0.2229436039924621,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8423783779144287,0.2893215417861938,0.2760780155658722,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7350348830223083,0.1895683258771896,0.8626648187637329,286.34295654296875,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.047607421875,286.3481750488281,1.0,0.4307367503643036,1.0,1.0,0.0,1.0,-2.280432939529419,2.2804291248321533,3.924033535440685e-06,1.6059622764587402,0.5282930135726929,0.5282930135726929,0.0,85.35771179199219,55.0,12942.2900390625,-0.0,1008.4802856445312,1.0,283.1499938964844,285.902099609375,290.7667236328125,291.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,20567.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257927775382996,1.0,0.0,0.0,1.1121833324432373,1.112188696861267,8.253653760448287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.49658203125,0.0,82.65001678466797,1895.4371337890625,0.0,592.7185668945312,0.3453994989395141,1.0,0.0,3.0,1.0,0.0
12334860,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.8213368654251099,0.2431914657354354,0.2203803658485412,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.9078813195228576,0.3305798172950744,0.3145677149295807,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43585205078125,0.8931763172149658,0.315280944108963,0.2216624021530151,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8662229180335999,0.2877495884895324,0.2742147147655487,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.755120038986206,0.1885647922754287,0.8563336730003357,286.4360046386719,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.05047607421875,286.4407958984375,1.0,0.4207498431205749,1.0,1.0,0.0,1.0,-2.2652370929718018,2.265233278274536,3.872164143103873e-06,1.5950708389282229,0.5079189538955688,0.5079189538955688,0.0,75.41034698486328,43.0,12393.3642578125,-0.0,954.420166015625,1.0,283.1499938964844,286.0231628417969,290.7539978027344,291.6708374023437,293.1499938964844,293.1499938964844,283.1499938964844,19969.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114316940307617,1.0,0.0,0.0,1.020518183708191,1.0205230712890625,6.949201036832164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.021728515625,0.0,69.43281555175781,1895.4371337890625,0.0,543.2622680664062,0.3283659517765045,1.0,0.0,3.0,1.0,0.0
12334920,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.8213368654251099,0.2431914657354354,0.2203803658485412,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.9078813195228576,0.3305798172950744,0.3145677149295807,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43585205078125,0.8931763172149658,0.315280944108963,0.2216624021530151,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8662229180335999,0.2877495884895324,0.2742147147655487,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.755120038986206,0.1885647922754287,0.8563336730003357,286.4360046386719,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.05047607421875,286.4407958984375,1.0,0.4207498431205749,1.0,1.0,0.0,1.0,-2.2652370929718018,2.265233278274536,3.872164143103873e-06,1.5950708389282229,0.5079189538955688,0.5079189538955688,0.0,75.41034698486328,43.0,12393.3642578125,-0.0,954.420166015625,1.0,283.1499938964844,286.0231628417969,290.7539978027344,291.6708374023437,293.1499938964844,293.1499938964844,283.1499938964844,19969.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114316940307617,1.0,0.0,0.0,1.020518183708191,1.0205230712890625,6.949201036832164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.021728515625,0.0,69.43281555175781,1895.4371337890625,0.0,543.2622680664062,0.3283659517765045,1.0,0.0,3.0,1.0,0.0
12334980,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.8519741296768188,0.2422106862068176,0.2191216051578521,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.9490044116973876,0.3289321959018707,0.3126159310340881,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229797363281,0.9322779774665833,0.3138447403907776,0.2203677743673324,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52276611328125,0.9008828401565552,0.2861782312393188,0.2723338603973388,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.7847044467926025,0.1875790059566497,0.849999189376831,286.5231018066406,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0531921386719,286.5277404785156,1.0,0.4100771248340606,1.0,1.0,0.0,1.0,-2.249959945678711,2.2499561309814453,3.820384335995186e-06,1.5841166973114014,0.4874245822429657,0.4874245822429657,0.0,64.8436508178711,31.0,11867.1748046875,-0.0,898.6031494140625,1.0,283.1499938964844,286.1358642578125,290.74395751953125,291.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19607.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979268014431,1.0,0.0,0.0,0.940215528011322,0.9402201771736144,5.8985911266518094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.77978515625,0.0,59.48160171508789,1895.4371337890625,0.0,500.6038513183594,0.3145686686038971,1.0,0.0,3.0,1.0,0.0
12335040,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.8519741296768188,0.2422106862068176,0.2191216051578521,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.9490044116973876,0.3289321959018707,0.3126159310340881,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229797363281,0.9322779774665833,0.3138447403907776,0.2203677743673324,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52276611328125,0.9008828401565552,0.2861782312393188,0.2723338603973388,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.7847044467926025,0.1875790059566497,0.849999189376831,286.5231018066406,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0531921386719,286.5277404785156,1.0,0.4100771248340606,1.0,1.0,0.0,1.0,-2.249959945678711,2.2499561309814453,3.820384335995186e-06,1.5841166973114014,0.4874245822429657,0.4874245822429657,0.0,64.8436508178711,31.0,11867.1748046875,-0.0,898.6031494140625,1.0,283.1499938964844,286.1358642578125,290.74395751953125,291.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19607.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979268014431,1.0,0.0,0.0,0.940215528011322,0.9402201771736144,5.8985911266518094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.77978515625,0.0,59.48160171508789,1895.4371337890625,0.0,500.6038513183594,0.3145686686038971,1.0,0.0,3.0,1.0,0.0
12335100,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.8730610609054565,0.2417194098234176,0.2184854596853256,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.9734134674072266,0.3281075954437256,0.3116333484649658,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9583771824836732,0.3131256997585296,0.2197152376174926,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.9257828593254088,0.2853904366493225,0.2713856995105743,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.8046102523803711,0.1870886236429214,0.8468186855316162,286.5656433105469,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.054443359375,286.5702209472656,1.0,0.4045386910438537,1.0,1.0,0.0,1.0,-2.2422738075256348,2.242269992828369,3.7944719224469736e-06,1.5786035060882568,0.4771315455436706,0.4771315455436706,0.0,59.410892486572266,31.0,11609.06640625,-0.0,870.3528442382812,1.0,283.1499938964844,286.1905517578125,290.73858642578125,291.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,19476.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913775324821472,1.0,0.0,0.0,0.903079390525818,0.9030839800834656,5.4418343609086164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.829345703125,0.0,55.32025909423828,1895.4371337890625,0.0,481.170166015625,0.3085213899612427,1.0,0.0,3.0,1.0,0.0
12335160,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070861816406,0.9000107645988464,0.2412287890911102,0.2178472280502319,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078491210937,0.9977571368217468,0.3272841870784759,0.3106483817100525,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077575683594,0.9858101010322572,0.3124070763587951,0.2190609723329544,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075134277344,0.9572288990020752,0.2846016883850097,0.2704340517520904,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.8276864290237427,0.1865992695093155,0.8436325192451477,286.6078796386719,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0556030273437,286.6124572753906,1.0,0.3988852202892303,1.0,1.0,0.0,1.0,-2.234492540359497,2.2344887256622314,3.768343049159739e-06,1.5730267763137815,0.4668090045452118,0.4668090045452118,0.0,53.917274475097656,49.0,11353.0185546875,-0.0,841.9979858398438,1.0,283.1499938964844,286.2445983886719,290.7311706542969,291.5826110839844,293.1499938964844,293.1499938964844,283.1499938964844,19366.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846114218235016,1.0,0.0,0.0,0.8675587773323059,0.8675632476806641,5.022168636514834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.224853515625,0.0,51.57082748413086,1895.4371337890625,0.0,461.9052429199219,0.302915871143341,1.0,0.0,3.0,1.0,0.0
12335220,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.691650390625,0.9028651118278505,0.2402116954326629,0.2169216871261596,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924743652344,0.9990000128746032,0.3258997499942779,0.3087705373764038,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923522949219,0.9881951808929444,0.310943067073822,0.2180287688970565,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.9598609805107116,0.2829970717430115,0.2689032256603241,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.8297539353370667,0.1855995506048202,0.8390552401542664,286.6925048828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0575561523437,286.6976013183594,1.0,0.3972500264644623,1.0,1.0,0.0,1.0,-2.2226247787475586,2.222620964050293,3.7284839891071897e-06,1.5643932819366455,0.4460809230804443,0.4460809230804443,0.0,52.92701721191406,67.0,10853.4697265625,-0.0,827.0242919921875,1.0,283.1499938964844,286.3517150878906,290.7126159667969,291.52703857421875,293.1499938964844,293.1499938964844,283.1499938964844,19188.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699670672416687,1.0,0.0,0.0,0.8007020950317383,0.8007063865661621,4.277946885622441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.15234375,0.0,45.06841278076172,1895.4371337890625,0.0,422.8614196777344,0.2927947342395782,1.0,0.0,3.0,1.0,0.0
12335280,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.691650390625,0.9028651118278505,0.2402116954326629,0.2169216871261596,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924743652344,0.9990000128746032,0.3258997499942779,0.3087705373764038,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923522949219,0.9881951808929444,0.310943067073822,0.2180287688970565,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.9598609805107116,0.2829970717430115,0.2689032256603241,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.8297539353370667,0.1855995506048202,0.8390552401542664,286.6925048828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0575561523437,286.6976013183594,1.0,0.3972500264644623,1.0,1.0,0.0,1.0,-2.2226247787475586,2.222620964050293,3.7284839891071897e-06,1.5643932819366455,0.4460809230804443,0.4460809230804443,0.0,52.92701721191406,67.0,10853.4697265625,-0.0,827.0242919921875,1.0,283.1499938964844,286.3517150878906,290.7126159667969,291.52703857421875,293.1499938964844,293.1499938964844,283.1499938964844,19188.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699670672416687,1.0,0.0,0.0,0.8007020950317383,0.8007063865661621,4.277946885622441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.15234375,0.0,45.06841278076172,1895.4371337890625,0.0,422.8614196777344,0.2927947342395782,1.0,0.0,3.0,1.0,0.0
12335340,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.8688610792160034,0.2391283363103866,0.2162044942378997,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.9684041738510132,0.324052631855011,0.3078739047050476,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.9530770182609558,0.3094326853752136,0.2171716690063476,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.9193809628486632,0.2813412845134735,0.2676063477993011,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7998785972595215,0.1845386177301406,0.8355692625045776,286.78240966796875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05865478515625,286.78729248046875,1.0,0.401395320892334,1.0,1.0,0.0,1.0,-2.21390700340271,2.2139034271240234,3.6995595564803807e-06,1.5581886768341064,0.4253775775432586,0.4253775775432586,0.0,58.9656867980957,85.0,10369.845703125,-0.0,841.6589965820312,1.0,283.1499938964844,286.46270751953125,290.6949157714844,291.4725036621094,293.1499938964844,293.1499938964844,283.1499938964844,19046.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454090267419815,1.0,0.0,0.0,0.7391624450683594,0.7391665577888489,3.6456352603408966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.8984375,0.0,39.65456008911133,1895.4371337890625,0.0,384.2730407714844,0.2838997840881347,1.0,0.0,3.0,1.0,0.0
12335400,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.8688610792160034,0.2391283363103866,0.2162044942378997,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.9684041738510132,0.324052631855011,0.3078739047050476,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.9530770182609558,0.3094326853752136,0.2171716690063476,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.9193809628486632,0.2813412845134735,0.2676063477993011,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7998785972595215,0.1845386177301406,0.8355692625045776,286.78240966796875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05865478515625,286.78729248046875,1.0,0.401395320892334,1.0,1.0,0.0,1.0,-2.21390700340271,2.2139034271240234,3.6995595564803807e-06,1.5581886768341064,0.4253775775432586,0.4253775775432586,0.0,58.9656867980957,85.0,10369.845703125,-0.0,841.6589965820312,1.0,283.1499938964844,286.46270751953125,290.6949157714844,291.4725036621094,293.1499938964844,293.1499938964844,283.1499938964844,19046.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454090267419815,1.0,0.0,0.0,0.7391624450683594,0.7391665577888489,3.6456352603408966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.8984375,0.0,39.65456008911133,1895.4371337890625,0.0,384.2730407714844,0.2838997840881347,1.0,0.0,3.0,1.0,0.0
12335460,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8288310170173645,0.2379845827817917,0.2155859172344207,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.9165716171264648,0.3222392201423645,0.3065748512744903,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.9015567898750304,0.3078784942626953,0.2164037227630615,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.8727458119392395,0.2796335816383362,0.2664243280887604,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.7608327269554138,0.1834078729152679,0.8325557708740234,286.8816833496094,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0589294433594,286.8876037597656,1.0,0.4091533422470093,1.0,1.0,0.0,1.0,-2.205645799636841,2.205641984939575,3.672155798994936e-06,1.552239179611206,0.4047994017601013,0.4047994017601013,0.0,69.38219451904297,103.0,9913.6064453125,-0.0,873.0474853515625,1.0,283.1499938964844,286.57275390625,290.6801452636719,291.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18929.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376703798770904,1.0,0.0,0.0,0.6825051307678223,0.6825091242790222,3.1081736295845985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.42529296875,0.0,35.10268783569336,1895.4371337890625,0.0,347.965576171875,0.2760013937950134,1.0,0.0,3.0,1.0,0.0
12335520,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8288310170173645,0.2379845827817917,0.2155859172344207,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.9165716171264648,0.3222392201423645,0.3065748512744903,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.9015567898750304,0.3078784942626953,0.2164037227630615,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.8727458119392395,0.2796335816383362,0.2664243280887604,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.7608327269554138,0.1834078729152679,0.8325557708740234,286.8816833496094,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0589294433594,286.8876037597656,1.0,0.4091533422470093,1.0,1.0,0.0,1.0,-2.205645799636841,2.205641984939575,3.672155798994936e-06,1.552239179611206,0.4047994017601013,0.4047994017601013,0.0,69.38219451904297,103.0,9913.6064453125,-0.0,873.0474853515625,1.0,283.1499938964844,286.57275390625,290.6801452636719,291.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18929.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376703798770904,1.0,0.0,0.0,0.6825051307678223,0.6825091242790222,3.1081736295845985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.42529296875,0.0,35.10268783569336,1895.4371337890625,0.0,347.965576171875,0.2760013937950134,1.0,0.0,3.0,1.0,0.0
12335580,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888916015625,0.7917996644973755,0.2368572056293487,0.2150744795799255,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.8726397156715393,0.320486307144165,0.3054408431053161,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.8597234487533569,0.3063531816005707,0.2157283127307891,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.8337367177009583,0.2779337763786316,0.2653492391109466,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.7278395295143127,0.1822554618120193,0.8299220204353333,286.98992919921875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0589599609375,286.9960021972656,1.0,0.4191984236240387,1.0,1.0,0.0,1.0,-2.198403835296631,2.198400020599365,3.6482249470282113e-06,1.5470243692398071,0.3845383822917938,0.3845383822917938,0.0,82.59091186523438,106.0,9473.611328125,-0.0,915.6339721679688,1.0,283.1499938964844,286.6861877441406,290.6685791015625,291.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,18826.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214189946651459,1.0,0.0,0.0,0.6308653950691223,0.6308693289756775,2.65562576373668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.703369140625,0.0,31.27332305908203,1895.4371337890625,0.0,315.1247253417969,0.2689771950244903,1.0,0.0,3.0,1.0,0.0
12335640,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888916015625,0.7917996644973755,0.2368572056293487,0.2150744795799255,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.8726397156715393,0.320486307144165,0.3054408431053161,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.8597234487533569,0.3063531816005707,0.2157283127307891,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.8337367177009583,0.2779337763786316,0.2653492391109466,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.7278395295143127,0.1822554618120193,0.8299220204353333,286.98992919921875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0589599609375,286.9960021972656,1.0,0.4191984236240387,1.0,1.0,0.0,1.0,-2.198403835296631,2.198400020599365,3.6482249470282113e-06,1.5470243692398071,0.3845383822917938,0.3845383822917938,0.0,82.59091186523438,106.0,9473.611328125,-0.0,915.6339721679688,1.0,283.1499938964844,286.6861877441406,290.6685791015625,291.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,18826.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214189946651459,1.0,0.0,0.0,0.6308653950691223,0.6308693289756775,2.65562576373668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.703369140625,0.0,31.27332305908203,1895.4371337890625,0.0,315.1247253417969,0.2689771950244903,1.0,0.0,3.0,1.0,0.0
