time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335700,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.7789556980133057,0.2362974733114242,0.214775338768959,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440979003906,0.8586935997009277,0.3196224868297577,0.3048385679721832,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439758300781,0.8464108109474182,0.3055977523326874,0.215359628200531,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.8212222456932068,0.2770850360393524,0.264763593673706,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.7169081568717957,0.1816728860139846,0.8283374905586243,287.0441589355469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.05889892578125,287.0501403808594,1.0,0.4227424561977386,1.0,1.0,0.0,1.0,-2.1942734718322754,2.194269895553589,3.634641871030908e-06,1.5440683364868164,0.3744989335536957,0.3744989335536957,0.0,87.92201232910156,106.0,9255.41796875,-0.0,931.5618286132812,1.0,283.1499938964844,286.74200439453125,290.6635437011719,291.35406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18776.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135349988937378,1.0,0.0,0.0,0.6066368818283081,0.6066407561302185,2.4555628641564908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.55029296875,0.0,29.56917762756348,1895.4371337890625,0.0,300.14862060546875,0.2657775282859802,1.0,0.0,3.0,1.0,0.0
12335760,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.7691885828971863,0.235745370388031,0.2144480049610138,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8482056260108948,0.3187673985958099,0.3042091429233551,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09735107421875,0.8364139199256897,0.304849773645401,0.2149694859981537,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8113229274749756,0.2762400805950165,0.2641452848911285,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954284667969,0.7078571319580078,0.1810913532972335,0.8265817761421204,287.0975341796875,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.058837890625,287.1034545898437,1.0,0.4256974756717682,1.0,1.0,0.0,1.0,-2.189805269241333,2.1898016929626465,3.619962171796942e-06,1.540859937667847,0.3645051419734955,0.3645051419734955,0.0,92.36062622070312,94.0,9038.1708984375,-0.0,943.7669677734376,1.0,283.1499938964844,286.79669189453125,290.658447265625,291.3328552246094,293.1499938964844,293.1499938964844,283.1499938964844,18727.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058236181735992,1.0,0.0,0.0,0.5833946466445923,0.5833984613418579,2.2710061386987945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.764404296875,0.0,27.98754501342773,1895.4371337890625,0.0,286.02850341796875,0.2627834975719452,1.0,0.0,3.0,1.0,0.0
12335820,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001037597656,0.7639480829238892,0.2346765100955963,0.2135607898235321,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.8424688577651978,0.3170858025550842,0.3027028441429138,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.200927734375,0.8309995532035828,0.3033827245235443,0.2140056043863296,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.8053879141807556,0.2745688855648041,0.2626502215862274,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990661621094,0.7023675441741943,0.1799446791410446,0.8218238949775696,287.2010803222656,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05889892578125,287.20672607421875,1.0,0.4252755641937256,1.0,1.0,0.0,1.0,-2.1782665252685547,2.178262948989868,3.5822308745991904e-06,1.5325936079025269,0.3446220457553863,0.3446220457553863,0.0,94.27302551269533,82.0,8605.1201171875,-0.0,939.6075439453124,1.0,283.1499938964844,286.9022521972656,290.64697265625,291.2898254394531,293.1499938964844,293.1499938964844,283.1499938964844,18635.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390805572271347,1.0,0.0,0.0,0.5397090315818787,0.5397128462791443,1.94362677063964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.235595703125,0.0,25.1517391204834,1895.4371337890625,0.0,259.8213806152344,0.2573692202568054,1.0,0.0,3.0,1.0,0.0
12335880,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001037597656,0.7639480829238892,0.2346765100955963,0.2135607898235321,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.8424688577651978,0.3170858025550842,0.3027028441429138,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.200927734375,0.8309995532035828,0.3033827245235443,0.2140056043863296,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.8053879141807556,0.2745688855648041,0.2626502215862274,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990661621094,0.7023675441741943,0.1799446791410446,0.8218238949775696,287.2010803222656,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05889892578125,287.20672607421875,1.0,0.4252755641937256,1.0,1.0,0.0,1.0,-2.1782665252685547,2.178262948989868,3.5822308745991904e-06,1.5325936079025269,0.3446220457553863,0.3446220457553863,0.0,94.27302551269533,82.0,8605.1201171875,-0.0,939.6075439453124,1.0,283.1499938964844,286.9022521972656,290.64697265625,291.2898254394531,293.1499938964844,293.1499938964844,283.1499938964844,18635.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390805572271347,1.0,0.0,0.0,0.5397090315818787,0.5397128462791443,1.94362677063964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.235595703125,0.0,25.1517391204834,1895.4371337890625,0.0,259.8213806152344,0.2573692202568054,1.0,0.0,3.0,1.0,0.0
12335940,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29949951171875,0.7684146761894226,0.2336675077676773,0.2125333100557327,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003845214844,0.8469772934913635,0.3154478073120117,0.3010343909263611,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002624511719,0.8354738354682922,0.3019620776176452,0.2129236757755279,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29998779296875,0.8097083568572998,0.2729328870773315,0.260983943939209,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984619140625,0.7062206864356995,0.1788386106491089,0.8162680268287659,287.3004150390625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0593566894531,287.305908203125,1.0,0.4207392930984497,1.0,1.0,0.0,1.0,-2.165057420730591,2.1650538444519043,3.5392715744819725e-06,1.5231114625930786,0.3248341679573059,0.3248341679573059,0.0,90.99714660644533,70.0,8178.60205078125,-0.0,914.722412109375,1.0,283.1499938964844,287.0023498535156,290.6327514648437,291.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,18554.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760691881179809,1.0,0.0,0.0,0.4994600713253021,0.4994646310806274,1.664542992330098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.408203125,0.0,22.69022560119629,1895.4371337890625,0.0,235.4396514892578,0.2526408731937408,1.0,0.0,3.0,1.0,0.0
12336000,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29949951171875,0.7684146761894226,0.2336675077676773,0.2125333100557327,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003845214844,0.8469772934913635,0.3154478073120117,0.3010343909263611,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002624511719,0.8354738354682922,0.3019620776176452,0.2129236757755279,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29998779296875,0.8097083568572998,0.2729328870773315,0.260983943939209,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984619140625,0.7062206864356995,0.1788386106491089,0.8162680268287659,287.3004150390625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0593566894531,287.305908203125,1.0,0.4207392930984497,1.0,1.0,0.0,1.0,-2.165057420730591,2.1650538444519043,3.5392715744819725e-06,1.5231114625930786,0.3248341679573059,0.3248341679573059,0.0,90.99714660644533,70.0,8178.60205078125,-0.0,914.722412109375,1.0,283.1499938964844,287.0023498535156,290.6327514648437,291.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,18554.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760691881179809,1.0,0.0,0.0,0.4994600713253021,0.4994646310806274,1.664542992330098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.408203125,0.0,22.69022560119629,1895.4371337890625,0.0,235.4396514892578,0.2526408731937408,1.0,0.0,3.0,1.0,0.0
12336060,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.7799482345581055,0.2327065169811248,0.2114340513944625,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974304199219,0.8589771389961243,0.3138446807861328,0.2992769479751587,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973083496094,0.847126841545105,0.3005784153938293,0.2117775976657867,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39703369140625,0.8207768797874451,0.2713249325752258,0.2592221200466156,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.716308057308197,0.1777704358100891,0.8103007078170776,287.3974609375,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0601501464844,287.40301513671875,1.0,0.4135328233242035,1.0,1.0,0.0,1.0,-2.1509687900543213,2.150965452194214,3.4937545478896936e-06,1.5129928588867188,0.3051273822784424,0.3051273822784424,0.0,84.57093048095703,58.0,7756.1044921875,-0.0,877.7442626953125,1.0,283.1499938964844,287.09832763671875,290.6163024902344,291.19854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18436.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614663183689117,1.0,0.0,0.0,0.4617283344268799,0.4705362617969513,1.4225467914741332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.760498046875,0.0,20.87691879272461,1895.4371337890625,0.0,212.2052764892578,0.2487519532442093,1.0,0.0,3.0,1.0,0.0
12336120,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.7799482345581055,0.2327065169811248,0.2114340513944625,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974304199219,0.8589771389961243,0.3138446807861328,0.2992769479751587,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973083496094,0.847126841545105,0.3005784153938293,0.2117775976657867,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39703369140625,0.8207768797874451,0.2713249325752258,0.2592221200466156,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.716308057308197,0.1777704358100891,0.8103007078170776,287.3974609375,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0601501464844,287.40301513671875,1.0,0.4135328233242035,1.0,1.0,0.0,1.0,-2.1509687900543213,2.150965452194214,3.4937545478896936e-06,1.5129928588867188,0.3051273822784424,0.3051273822784424,0.0,84.57093048095703,58.0,7756.1044921875,-0.0,877.7442626953125,1.0,283.1499938964844,287.09832763671875,290.6163024902344,291.19854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18436.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614663183689117,1.0,0.0,0.0,0.4617283344268799,0.4705362617969513,1.4225467914741332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.760498046875,0.0,20.87691879272461,1895.4371337890625,0.0,212.2052764892578,0.2487519532442093,1.0,0.0,3.0,1.0,0.0
12336180,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.798302412033081,0.2317943423986435,0.2103050947189331,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.8785184621810913,0.3122799098491668,0.2974776923656463,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.8660734295845032,0.2992357313632965,0.2106023728847503,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.837888240814209,0.2697473466396332,0.257411390542984,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.7311429977416992,0.1767396181821823,0.8041378855705261,287.49591064453125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0611877441406,287.5014343261719,1.0,0.4045892655849457,1.0,1.0,0.0,1.0,-2.136465787887573,2.136462450027466,3.4472257084416924e-06,1.5025722980499268,0.2855580151081085,0.2855580151081085,0.0,76.20663452148438,46.0,7336.7392578125,-0.0,833.7902221679688,1.0,283.1499938964844,287.19366455078125,290.59912109375,291.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,18243.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473154008388519,1.0,0.0,0.0,0.4260883629322052,0.471516340970993,1.2114147018849053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.36962890625,0.0,20.483041763305664,1895.4371337890625,0.0,190.21902465820312,0.246489480137825,1.0,0.0,3.0,1.0,0.0
12336240,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.798302412033081,0.2317943423986435,0.2103050947189331,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.8785184621810913,0.3122799098491668,0.2974776923656463,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.8660734295845032,0.2992357313632965,0.2106023728847503,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.837888240814209,0.2697473466396332,0.257411390542984,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.7311429977416992,0.1767396181821823,0.8041378855705261,287.49591064453125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0611877441406,287.5014343261719,1.0,0.4045892655849457,1.0,1.0,0.0,1.0,-2.136465787887573,2.136462450027466,3.4472257084416924e-06,1.5025722980499268,0.2855580151081085,0.2855580151081085,0.0,76.20663452148438,46.0,7336.7392578125,-0.0,833.7902221679688,1.0,283.1499938964844,287.19366455078125,290.59912109375,291.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,18243.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473154008388519,1.0,0.0,0.0,0.4260883629322052,0.471516340970993,1.2114147018849053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.36962890625,0.0,20.483041763305664,1895.4371337890625,0.0,190.21902465820312,0.246489480137825,1.0,0.0,3.0,1.0,0.0
12336300,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.8101854920387268,0.2313520014286041,0.209737479686737,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433654785156,0.8915754556655884,0.3115086853504181,0.29657182097435,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5432434082031,0.8788312673568726,0.298576146364212,0.2100107222795486,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.8493151068687439,0.2689668834209442,0.2564968764781952,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.7407978773117065,0.1762353032827377,0.8010238409042358,287.5433959960937,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0617980957031,287.5487060546875,1.0,0.3996531963348388,1.0,1.0,0.0,1.0,-2.129148006439209,2.1291446685791016,3.4238764783367515e-06,1.4973136186599731,0.2757940888404846,0.2757940888404846,0.0,71.5442123413086,46.0,7134.6328125,-0.0,810.225341796875,1.0,283.1499938964844,287.2397766113281,290.5890808105469,291.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,18180.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403168022632599,1.0,0.0,0.0,0.4097017049789428,0.4751348197460174,1.1200283367429621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2329.61181640625,0.0,20.479516983032227,1895.4371337890625,0.0,179.432861328125,0.245788037776947,1.0,0.0,3.0,1.0,0.0
12336360,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881652832031,0.8234000205993652,0.230911523103714,0.2091656178236007,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889892578125,0.9073162078857422,0.3107385039329529,0.2956603765487671,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888671875,0.8942299485206604,0.2979174554347992,0.2094150185585022,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885925292969,0.863311231136322,0.2681862711906433,0.2555754482746124,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.587158203125,0.7525771260261536,0.1757338345050811,0.7978886365890503,287.5890197753906,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0623779296875,287.5941162109375,1.0,0.394474983215332,1.0,1.0,0.0,1.0,-2.1217799186706543,2.121776580810547,3.4004533517872915e-06,1.4920188188552856,0.2660211026668548,0.2660211026668548,0.0,66.6565933227539,34.0,6937.71923828125,-0.0,785.9578857421875,1.0,283.1499938964844,287.283935546875,290.5780029296875,291.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18143.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333000838756561,1.0,0.0,0.0,0.3941801190376282,0.4782256782054901,1.036809660348581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.020751953125,0.0,20.482452392578125,1895.4371337890625,0.0,168.6219482421875,0.2452233880758285,1.0,0.0,3.0,1.0,0.0
12336420,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6745300292969,0.8580735921859741,0.2300213575363159,0.2080004662275314,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67529296875,0.9531707763671876,0.3091873228549957,0.2938131093978882,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.9384993314743042,0.296588271856308,0.2082050293684005,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749267578125,0.9018505811691284,0.2666118144989013,0.2537055611610412,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.7854346632957458,0.1747282147407531,0.7915349006652832,287.6753234863281,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0633850097656,287.6801452636719,1.0,0.3835253715515136,1.0,1.0,0.0,1.0,-2.106834173202514,2.1068308353424072,3.3532089673826704e-06,1.4812780618667605,0.2464151531457901,0.2464151531457901,0.0,56.40073776245117,25.0,6557.041015625,-0.0,736.0062255859375,1.0,283.1499938964844,287.3668518066406,290.553466796875,291.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18109.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192154467105865,1.0,0.0,0.0,0.3651764988899231,0.4821664690971374,8.961782427263643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2136.74609375,0.0,20.44515609741211,1895.4371337890625,0.0,146.7654571533203,0.2442855089902877,1.0,0.0,3.0,1.0,0.0
12336480,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6745300292969,0.8580735921859741,0.2300213575363159,0.2080004662275314,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67529296875,0.9531707763671876,0.3091873228549957,0.2938131093978882,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.9384993314743042,0.296588271856308,0.2082050293684005,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749267578125,0.9018505811691284,0.2666118144989013,0.2537055611610412,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.7854346632957458,0.1747282147407531,0.7915349006652832,287.6753234863281,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0633850097656,287.6801452636719,1.0,0.3835253715515136,1.0,1.0,0.0,1.0,-2.106834173202514,2.1068308353424072,3.3532089673826704e-06,1.4812780618667605,0.2464151531457901,0.2464151531457901,0.0,56.40073776245117,25.0,6557.041015625,-0.0,736.0062255859375,1.0,283.1499938964844,287.3668518066406,290.553466796875,291.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18109.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192154467105865,1.0,0.0,0.0,0.3651764988899231,0.4821664690971374,8.961782427263643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2136.74609375,0.0,20.44515609741211,1895.4371337890625,0.0,146.7654571533203,0.2442855089902877,1.0,0.0,3.0,1.0,0.0
12336540,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.9074710607528688,0.2291021943092346,0.2068429738283157,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563781738281,0.9990000128746032,0.3076212108135223,0.2906860113143921,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.9908632636070251,0.2952276170253753,0.2069989889860153,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.9586536288261414,0.2650046348571777,0.25183966755867,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.8286492228507996,0.1737033873796463,0.7852620482444763,287.75640869140625,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0641174316406,287.7608947753906,1.0,0.3729133903980255,1.0,1.0,0.0,1.0,-2.090738534927368,2.0907351970672607,3.3028723009920213e-06,1.4698104858398438,0.2266895473003387,0.2266895473003387,0.0,46.87716674804688,43.0,6191.1533203125,-0.0,688.3060302734375,1.0,283.1499938964844,287.4450988769531,290.52667236328125,290.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,18098.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052104413509369,1.0,0.0,0.0,0.3383031487464905,0.4840833842754364,7.873698137927931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.1954345703125,0.0,20.357616424560547,1895.4371337890625,0.0,124.55247497558594,0.243455708026886,1.0,0.0,3.0,1.0,0.0
12336600,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.9074710607528688,0.2291021943092346,0.2068429738283157,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563781738281,0.9990000128746032,0.3076212108135223,0.2906860113143921,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.9908632636070251,0.2952276170253753,0.2069989889860153,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.9586536288261414,0.2650046348571777,0.25183966755867,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.8286492228507996,0.1737033873796463,0.7852620482444763,287.75640869140625,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0641174316406,287.7608947753906,1.0,0.3729133903980255,1.0,1.0,0.0,1.0,-2.090738534927368,2.0907351970672607,3.3028723009920213e-06,1.4698104858398438,0.2266895473003387,0.2266895473003387,0.0,46.87716674804688,43.0,6191.1533203125,-0.0,688.3060302734375,1.0,283.1499938964844,287.4450988769531,290.52667236328125,290.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,18098.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052104413509369,1.0,0.0,0.0,0.3383031487464905,0.4840833842754364,7.873698137927931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.1954345703125,0.0,20.357616424560547,1895.4371337890625,0.0,124.55247497558594,0.243455708026886,1.0,0.0,3.0,1.0,0.0
12336660,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307800292969,0.9082136750221252,0.2281030863523483,0.2059564888477325,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.9990000128746032,0.3065073490142822,0.2888993918895721,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.9913167953491212,0.2937944233417511,0.2060064077377319,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.958745777606964,0.2633287310600281,0.2502647638320923,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.829833984375,0.8287491798400879,0.1726272255182266,0.7804415225982666,287.83154296875,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0642395019531,287.8364562988281,1.0,0.3715133368968963,1.0,1.0,0.0,1.0,-2.0783658027648926,2.078362464904785,3.2640405152051244e-06,1.4606966972351074,0.2067521810531616,0.2067521810531616,0.0,46.29976272583008,61.0,5842.0419921875,-0.0,676.1549072265625,1.0,283.1499938964844,287.5199584960937,290.5092468261719,290.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,18091.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929962575435638,1.0,0.0,0.0,0.3131414651870727,0.4850333631038666,7.002253887833376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.93701171875,0.0,20.2477970123291,1895.4371337890625,0.0,94.77320861816406,0.2426850646734237,1.0,0.0,3.0,1.0,0.0
12336720,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307800292969,0.9082136750221252,0.2281030863523483,0.2059564888477325,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.9990000128746032,0.3065073490142822,0.2888993918895721,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.9913167953491212,0.2937944233417511,0.2060064077377319,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.958745777606964,0.2633287310600281,0.2502647638320923,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.829833984375,0.8287491798400879,0.1726272255182266,0.7804415225982666,287.83154296875,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0642395019531,287.8364562988281,1.0,0.3715133368968963,1.0,1.0,0.0,1.0,-2.0783658027648926,2.078362464904785,3.2640405152051244e-06,1.4606966972351074,0.2067521810531616,0.2067521810531616,0.0,46.29976272583008,61.0,5842.0419921875,-0.0,676.1549072265625,1.0,283.1499938964844,287.5199584960937,290.5092468261719,290.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,18091.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929962575435638,1.0,0.0,0.0,0.3131414651870727,0.4850333631038666,7.002253887833376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.93701171875,0.0,20.2477970123291,1895.4371337890625,0.0,94.77320861816406,0.2426850646734237,1.0,0.0,3.0,1.0,0.0
12336780,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9104309082031,0.8704074621200562,0.2270145565271377,0.2052343040704727,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111022949219,0.966990888118744,0.3045709133148193,0.2894279956817627,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.953227400779724,0.2922873795032501,0.2051518559455871,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107666015625,0.9140523672103882,0.2615765929222107,0.2488766014575958,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095458984375,0.7955236434936523,0.1714716106653213,0.7765251994132996,287.9111328125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0635986328125,287.9154663085937,1.0,0.3760565221309662,1.0,1.0,0.0,1.0,-2.07080340385437,2.070800304412842,3.240693558836938e-06,1.4553147554397583,0.1867818385362625,0.1867818385362625,0.0,52.205528259277344,79.0,5513.90966796875,-0.0,690.78662109375,1.0,283.1499938964844,287.5992431640625,290.52197265625,290.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18083.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917358577251434,1.0,0.0,0.0,0.2897742986679077,0.4856950044631958,6.284790021737763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.337158203125,0.0,20.14023208618164,1895.4371337890625,0.0,87.27845001220703,0.2419803291559219,1.0,0.0,3.0,1.0,0.0
12336840,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9104309082031,0.8704074621200562,0.2270145565271377,0.2052343040704727,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111022949219,0.966990888118744,0.3045709133148193,0.2894279956817627,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.953227400779724,0.2922873795032501,0.2051518559455871,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107666015625,0.9140523672103882,0.2615765929222107,0.2488766014575958,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095458984375,0.7955236434936523,0.1714716106653213,0.7765251994132996,287.9111328125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0635986328125,287.9154663085937,1.0,0.3760565221309662,1.0,1.0,0.0,1.0,-2.07080340385437,2.070800304412842,3.240693558836938e-06,1.4553147554397583,0.1867818385362625,0.1867818385362625,0.0,52.205528259277344,79.0,5513.90966796875,-0.0,690.78662109375,1.0,283.1499938964844,287.5992431640625,290.52197265625,290.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18083.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917358577251434,1.0,0.0,0.0,0.2897742986679077,0.4856950044631958,6.284790021737763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.337158203125,0.0,20.14023208618164,1895.4371337890625,0.0,87.27845001220703,0.2419803291559219,1.0,0.0,3.0,1.0,0.0
12336900,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471130371094,0.8475956320762634,0.226423442363739,0.2049020826816558,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.9388551712036132,0.3035983145236969,0.2887041866779327,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476928710937,0.924176037311554,0.2914925515651703,0.204751119017601,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94744873046875,0.8880969882011414,0.2606596052646637,0.2482180893421173,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9462585449219,0.7736599445343018,0.1708506047725677,0.7747210264205933,287.9477844238281,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0628662109375,287.9520263671875,1.0,0.379769891500473,1.0,1.0,0.0,1.0,-2.0660462379455566,2.066042900085449,3.226062744943192e-06,1.45193612575531,0.1767076849937439,0.1767076849937439,0.0,56.974830627441406,79.0,5353.951171875,-0.0,703.6734619140625,1.0,283.1499938964844,287.6389465332031,290.5093078613281,290.9144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18079.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916717529296875,1.0,0.0,0.0,0.2786502242088318,0.4859494268894195,5.9671698693364306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1733.510986328125,0.0,20.08815193176269,1895.4371337890625,0.0,86.88553619384766,0.2416510283946991,1.0,0.0,3.0,1.0,0.0
12336960,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98248291015625,0.8263766169548035,0.2258010804653167,0.2045728266239166,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831237792969,0.9098407030105592,0.3026231527328491,0.2880131304264068,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830322265625,0.8971061110496521,0.290669322013855,0.2043549418449401,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.8638748526573181,0.2597146928310394,0.2475662231445312,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9816589355469,0.7530742287635803,0.1702012717723846,0.7729452848434448,287.983154296875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0618896484375,287.9872436523437,1.0,0.3842118084430694,1.0,1.0,0.0,1.0,-2.061429977416992,2.0614266395568848,3.2118530270963674e-06,1.448623538017273,0.1665719002485275,0.1665719002485275,0.0,62.57599258422852,97.0,5197.603515625,-0.0,719.5201416015625,1.0,283.1499938964844,287.6785888671875,290.489990234375,290.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,18076.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912950217723846,1.0,0.0,0.0,0.2678852677345276,0.4861851334571838,5.671986880173563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.380126953125,0.0,20.03826332092285,1895.4371337890625,0.0,84.562744140625,0.2413369566202163,1.0,0.0,3.0,1.0,0.0
12337020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04949951171875,0.7861564755439758,0.224465787410736,0.2039054334163665,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05010986328125,0.8636605143547058,0.3006346523761749,0.2866819202899933,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.8525680303573608,0.2889386415481567,0.2035607099533081,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.8228716254234314,0.2577415406703949,0.2462608814239502,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0487365722656,0.7180674076080322,0.1688191592693328,0.7693833708763123,288.05010986328125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0592956542969,288.053955078125,1.0,0.3946823477745056,1.0,1.0,0.0,1.0,-2.052231788635254,2.0522284507751465,3.18364755003131e-06,1.4420280456542969,0.1460889130830764,0.1460889130830764,0.0,75.73420715332031,100.0,4895.46484375,-0.0,757.8583984375,1.0,283.1499938964844,287.7584533691406,290.44598388671875,290.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,18068.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900741696357727,1.0,0.0,0.0,0.2473729699850082,0.4866358935832977,5.137708036784261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.2056884765625,0.0,19.94590187072754,1895.4371337890625,0.0,76.9580307006836,0.2407527565956115,1.0,0.0,3.0,1.0,0.0
12337080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04949951171875,0.7861564755439758,0.224465787410736,0.2039054334163665,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05010986328125,0.8636605143547058,0.3006346523761749,0.2866819202899933,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.8525680303573608,0.2889386415481567,0.2035607099533081,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.8228716254234314,0.2577415406703949,0.2462608814239502,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0487365722656,0.7180674076080322,0.1688191592693328,0.7693833708763123,288.05010986328125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0592956542969,288.053955078125,1.0,0.3946823477745056,1.0,1.0,0.0,1.0,-2.052231788635254,2.0522284507751465,3.18364755003131e-06,1.4420280456542969,0.1460889130830764,0.1460889130830764,0.0,75.73420715332031,100.0,4895.46484375,-0.0,757.8583984375,1.0,283.1499938964844,287.7584533691406,290.44598388671875,290.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,18068.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900741696357727,1.0,0.0,0.0,0.2473729699850082,0.4866358935832977,5.137708036784261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.2056884765625,0.0,19.94590187072754,1895.4371337890625,0.0,76.9580307006836,0.2407527565956115,1.0,0.0,3.0,1.0,0.0
12337140,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.7617135643959045,0.0,0.2030234187841415,297.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.8377235531806946,0.0,0.2851658463478088,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.827649712562561,0.0,0.2026025205850601,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.7974534630775452,0.0,0.2447332739830017,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.694884717464447,0.0,0.7647722363471985,288.1112060546875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0560913085937,288.1146545410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.040832281112671,2.0408289432525635,3.148901669192128e-06,1.433869481086731,0.0,0.0,0.0,85.70771789550781,60.0,4605.21044921875,-0.0,782.866943359375,0.0,283.1499938964844,287.8394775390625,290.3993530273437,290.75311279296875,293.1499938964844,293.1499938964844,278.1499938964844,18062.568359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2281209528446197,0.487081915140152,4.664191699532694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86341857910156,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.7617135643959045,0.0,0.2030234187841415,297.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.8377235531806946,0.0,0.2851658463478088,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.827649712562561,0.0,0.2026025205850601,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.7974534630775452,0.0,0.2447332739830017,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.694884717464447,0.0,0.7647722363471985,288.1112060546875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0560913085937,288.1146545410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.040832281112671,2.0408289432525635,3.148901669192128e-06,1.433869481086731,0.0,0.0,0.0,85.70771789550781,60.0,4605.21044921875,-0.0,782.866943359375,0.0,283.1499938964844,287.8394775390625,290.3993530273437,290.75311279296875,293.1499938964844,293.1499938964844,278.1499938964844,18062.568359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2281209528446197,0.487081915140152,4.664191699532694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86341857910156,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.3559025824069977,0.0,0.0008984577725641,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.3559025824069977,0.0,0.0009461194276809,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.3559025824069977,0.0,0.0006988005479797,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.3559025824069977,0.0,0.0009461193694733,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,0.0044879848137497,288.1715087890625,294.1499938964844,290.3158874511719,287.380859375,290.33349609375,296.4672546386719,286.9731140136719,0.0,0.0,0.7983840107917786,0.7983840107917786,0.201615959405899,1.0,-0.0158545989543199,0.0158256795257329,2.8919186661369167e-05,-0.0160526763647794,0.0,0.0,0.0,-0.0832328349351883,60.0,919.6331787109376,-0.0,-6.249801117519382e-06,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,1.6111880540847778e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453695901176312e-14,5.3956439197231504e-14,2.9046957735333877e-20,2.4733026737777664e-10,2.473299898220205e-10,2.796588330852032e-16,0.0,0.0,-0.0,0.0,0.0,1.7916424285927798e-23,9.390665097730222e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.0,0.0008238075533881,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.0011279815807938,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,0.000803870789241,297.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.0009802228305488,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,0.0032054488547146,288.166748046875,294.1499938964844,290.2825012207031,287.3567199707031,290.3300476074219,295.6905822753906,286.3649597167969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0083529157564044,0.0090369284152984,-0.0006840131245553,-0.0168806500732898,0.0,0.0,0.0,-0.044651485979557,60.0,357.2919006347656,-0.0,-4.731659373646835e-06,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4428852828311894e-30,9.310916591620324e-30,6.0234883562927204e-33,-4.925477563129669e-18,-4.9219533601298856e-18,-3.524115758076944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0001194853321067,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.0001338389120064,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,9.795286314329132e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0001292920060222,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0005688621895387,288.1620178222656,294.1499938964844,290.2490539550781,287.3324279785156,290.3284606933594,294.7091979980469,286.1614990234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012594916624948,0.0039232340641319,-0.0026637425180524,-0.0211168397217988,0.0,0.0,0.0,-0.0092774387449026,60.0,136.28187561035156,-0.0,-1.08151752442609e-07,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.199408650597016e-38,-7.16116091988363e-38,-1.5435299781940931e-38,4.580410456126172e-21,3.746305841014064e-21,8.341044131637166e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,9.786587907001376e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.000103343729279,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,7.62971758376807e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,0.0001031813444569,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541748046875,0.0,0.0,0.0004878608160652,288.1600952148437,294.1499938964844,290.2157897949219,287.3081970214844,290.3275451660156,293.8490600585937,286.1181030273437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010424102656543,0.0010421033948659,3.0693675512338814e-07,-0.023876978084445,0.0,0.0,0.0,-0.0093918573111295,60.0,51.686710357666016,-0.0,-7.408212354675926e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.479290390050094e-21,3.366528965656356e-21,3.1127616263421295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,9.70449618762359e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,0.0001021962962113,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,7.548146095359698e-05,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0001021944335661,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,0.0004847483942285,288.1581420898437,294.1499938964844,290.1827087402344,287.28399658203125,290.32635498046875,293.14862060546875,286.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339668951928,4.6676724707594985e-08,0.0010339202126488,-0.0248365625739097,0.0,0.0,0.0,-0.009692583233118,60.0,20.54466438293457,-0.0,-7.291243520057834e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.658424268075408e-21,3.330701705375153e-21,3.327722360751864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.70115725067444e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0001021580028464,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,7.545353582827374e-05,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.0001021579155349,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0004845925141125,288.1560974121094,294.1499938964844,290.1498413085937,287.2598876953125,290.32489013671875,292.57794189453125,286.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337692219763,9.813725831975262e-09,0.001033759326674,-0.0247560963034629,0.0,0.0,0.0,-0.0096773235127329,60.0,9.294961929321287,-0.0,-7.286291747732322e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66050029754246e-21,3.3302852877913918e-21,3.330215009751068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
