time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337620,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.695880726212636e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0001021023635985,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,7.541244849562645e-05,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001021023199427,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,0.0004843292408622,288.1517028808594,294.1499938964844,290.0847473144531,287.2118835449219,290.3210754394531,291.7286376953125,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332055389881,9.746870865967594e-09,0.001033195760101,-0.0245841741561889,0.0,0.0,0.0,-0.0096447579562664,60.0,3.5761640071868896,-0.0,-7.278347169403787e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6605499768468265e-21,3.3302749884234136e-21,3.3302751903718054e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.695880726212636e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0001021023635985,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,7.541244849562645e-05,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001021023199427,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,0.0004843292408622,288.1517028808594,294.1499938964844,290.0847473144531,287.2118835449219,290.3210754394531,291.7286376953125,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332055389881,9.746870865967594e-09,0.001033195760101,-0.0245841741561889,0.0,0.0,0.0,-0.0096447579562664,60.0,3.5761640071868896,-0.0,-7.278347169403787e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6605499768468265e-21,3.3302749884234136e-21,3.3302751903718054e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,9.690222213976084e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0001020427735056,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,7.536843622801825e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.0001020427371258,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0004840465844608,288.1469116210937,294.1499938964844,290.0204772949219,287.1641845703125,290.316162109375,291.1536865234375,286.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326009942218,9.676177192829982e-09,0.0010325913317501,-0.0243990886956453,0.0,0.0,0.0,-0.0096097122877836,60.0,2.779752731323242,-0.0,-7.269832735801175e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,9.690222213976084e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0001020427735056,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,7.536843622801825e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.0001020427371258,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0004840465844608,288.1469116210937,294.1499938964844,290.0204772949219,287.1641845703125,290.316162109375,291.1536865234375,286.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326009942218,9.676177192829982e-09,0.0010325913317501,-0.0243990886956453,0.0,0.0,0.0,-0.0096097122877836,60.0,2.779752731323242,-0.0,-7.269832735801175e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.684194810688496e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0001019793053274,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,7.532155723311007e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,0.0001019792616716,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0004837455053348,288.1417541503906,294.1499938964844,289.95709228515625,287.1167907714844,290.3101806640625,290.756591796875,286.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319571010768,9.600894301797782e-09,0.0010319475550204,-0.0242019835859537,0.0,0.0,0.0,-0.009572391398251,60.0,2.59130597114563,-0.0,-7.26077047374929e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.684194810688496e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0001019793053274,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,7.532155723311007e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,0.0001019792616716,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0004837455053348,288.1417541503906,294.1499938964844,289.95709228515625,287.1167907714844,290.3101806640625,290.756591796875,286.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319571010768,9.600894301797782e-09,0.0010319475550204,-0.0242019835859537,0.0,0.0,0.0,-0.009572391398251,60.0,2.59130597114563,-0.0,-7.26077047374929e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,9.677834168542176e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,0.0001019123228616,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,7.527208072133362e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0001019122792058,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,0.0004834277497138,288.1363220214844,294.1499938964844,289.8945617675781,287.0697937011719,290.3031311035156,290.47515869140625,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312778176739,9.52145740029664e-09,0.0010312682716175,-0.0239939987659454,0.0,0.0,0.0,-0.009533011354506,60.0,2.48463773727417,-0.0,-7.251213673953316e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,9.677834168542176e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,0.0001019123228616,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,7.527208072133362e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0001019122792058,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,0.0004834277497138,288.1363220214844,294.1499938964844,289.8945617675781,287.0697937011719,290.3031311035156,290.47515869140625,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312778176739,9.52145740029664e-09,0.0010312682716175,-0.0239939987659454,0.0,0.0,0.0,-0.009533011354506,60.0,2.48463773727417,-0.0,-7.251213673953316e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,9.674539614934474e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0001018776310957,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,7.524645479861647e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,0.0001018775874399,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,0.0004832631966564,288.13348388671875,294.1499938964844,289.8636474609375,287.04644775390625,290.2992553710937,290.3647155761719,286.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309260105714,9.48031786407455e-09,0.0010309165809303,-0.0238862857222557,0.0,0.0,0.0,-0.009512617252767,60.0,2.437861442565918,-0.0,-7.24626758596969e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,9.671174484537914e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,0.0001018421971821,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,7.522028317907825e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0001018421535263,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004830951220355,288.1305847167969,294.1499938964844,289.8329467773437,287.023193359375,290.29510498046875,290.2694091796875,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305667528882,9.438303472109057e-09,0.0010305573232471,-0.0237762816250324,0.0,0.0,0.0,-0.0094917882233858,60.0,2.392962455749512,-0.0,-7.241217048203907e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,9.66425141086802e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,0.0001017692920868,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,7.51664410927333e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.000101769248431,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0004827493103221,288.1246032714844,294.1499938964844,289.7722473144531,286.9769897460937,290.2861328125,290.1133117675781,286.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298275155946,9.35186772466068e-09,0.0010298182023689,-0.0235499665141105,0.0,0.0,0.0,-0.0094489390030503,60.0,2.3070054054260254,-0.0,-7.230833176663509e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,9.66425141086802e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,0.0001017692920868,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,7.51664410927333e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.000101769248431,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0004827493103221,288.1246032714844,294.1499938964844,289.7722473144531,286.9769897460937,290.2861328125,290.1133117675781,286.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298275155946,9.35186772466068e-09,0.0010298182023689,-0.0235499665141105,0.0,0.0,0.0,-0.0094489390030503,60.0,2.3070054054260254,-0.0,-7.230833176663509e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.657099872129038e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0001016939786495,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,7.511081639677286e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001016939422697,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,0.0004823920608032,288.118408203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2762145996094,289.9902648925781,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290640639141,9.262585365377164e-09,0.0010290547506883,-0.0233161952346563,0.0,0.0,0.0,-0.0094046778976917,60.0,2.2252354621887207,-0.0,-7.220115350037305e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.657099872129038e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0001016939786495,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,7.511081639677286e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001016939422697,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,0.0004823920608032,288.118408203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2762145996094,289.9902648925781,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290640639141,9.262585365377164e-09,0.0010290547506883,-0.0233161952346563,0.0,0.0,0.0,-0.0094046778976917,60.0,2.2252354621887207,-0.0,-7.220115350037305e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.64975479291752e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0001016166279441,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,7.505368557758629e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,0.0001016165915643,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0004820251488126,288.11199951171875,294.1499938964844,289.6537475585937,286.88604736328125,290.2654113769531,289.88916015625,286.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282798903062,9.17089160168416e-09,0.0010282706934958,-0.023076107725501,0.0,0.0,0.0,-0.0093592209741473,60.0,2.1471810340881348,-0.0,-7.20911614848774e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.64975479291752e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0001016166279441,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,7.505368557758629e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,0.0001016165915643,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0004820251488126,288.11199951171875,294.1499938964844,289.6537475585937,286.88604736328125,290.2654113769531,289.88916015625,286.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282798903062,9.17089160168416e-09,0.0010282706934958,-0.023076107725501,0.0,0.0,0.0,-0.0093592209741473,60.0,2.1471810340881348,-0.0,-7.20911614848774e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,9.642250370234252e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0001015376037685,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,7.499531784560531e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0001015375673887,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,0.0004816502914763,288.1054077148437,294.1499938964844,289.5959777832031,286.8413391113281,290.2537536621094,289.8028259277344,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274788364768,9.077220752828909e-09,0.0010274697560817,-0.0228308346122503,0.0,0.0,0.0,-0.0093127842992544,60.0,2.0725622177124023,-0.0,-7.197888152177256e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,9.642250370234252e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0001015376037685,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,7.499531784560531e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0001015375673887,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,0.0004816502914763,288.1054077148437,294.1499938964844,289.5959777832031,286.8413391113281,290.2537536621094,289.8028259277344,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274788364768,9.077220752828909e-09,0.0010274697560817,-0.0228308346122503,0.0,0.0,0.0,-0.0093127842992544,60.0,2.0725622177124023,-0.0,-7.197888152177256e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.638449409976602e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,0.0001014975787256,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,7.496575562981889e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0001014975423458,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0004814604471903,288.10205078125,294.1499938964844,289.56744384765625,286.8191833496094,290.2475891113281,289.7637023925781,286.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270731290802,9.029778702540623e-09,0.0010270640486851,-0.0227066092193126,0.0,0.0,0.0,-0.0092892656102776,60.0,2.0364694595336914,-0.0,-7.192204520833911e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,9.63462225627154e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,0.0001014572699205,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,7.493598241126165e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,0.0001014572335407,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0004812692350242,288.0986328125,294.1499938964844,289.5391845703125,286.79718017578125,290.2412414550781,289.7266845703125,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266645113006,8.982004473523375e-09,0.0010266555473208,-0.0225815139710903,0.0,0.0,0.0,-0.0092655820772051,60.0,2.0011520385742188,-0.0,-7.186483941268308e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,9.626903920434415e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,0.0001013759974739,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,7.487595576094463e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,0.0001013759610941,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,0.0004808837256859,288.0917358398437,294.1499938964844,289.48345947265625,286.7536315917969,290.2279968261719,289.6575927734375,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258407564833,8.885675306657959e-09,0.0010258319089189,-0.0223292745649814,0.0,0.0,0.0,-0.0092178275808691,60.0,1.9327527284622192,-0.0,-7.174956095923335e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,9.626903920434415e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,0.0001013759974739,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,7.487595576094463e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,0.0001013759610941,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,0.0004808837256859,288.0917358398437,294.1499938964844,289.48345947265625,286.7536315917969,290.2279968261719,289.6575927734375,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258407564833,8.885675306657959e-09,0.0010258319089189,-0.0223292745649814,0.0,0.0,0.0,-0.0092178275808691,60.0,1.9327527284622192,-0.0,-7.174956095923335e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,9.619131014915185e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,0.0001012941429507,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.481549982912838e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.000101294106571,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,0.0004804954514838,288.084716796875,294.1499938964844,289.4288024902344,286.7106628417969,290.2139587402344,289.59356689453125,286.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250111809,8.788664018766212e-09,0.0010250023333355,-0.0220752451568841,0.0,0.0,0.0,-0.0091697350144386,60.0,1.86720073223114,-0.0,-7.16335506467658e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,9.619131014915185e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,0.0001012941429507,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.481549982912838e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.000101294106571,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,0.0004804954514838,288.084716796875,294.1499938964844,289.4288024902344,286.7106628417969,290.2139587402344,289.59356689453125,286.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250111809,8.788664018766212e-09,0.0010250023333355,-0.0220752451568841,0.0,0.0,0.0,-0.0091697350144386,60.0,1.86720073223114,-0.0,-7.16335506467658e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,9.611337736714633e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0001012120774248,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,7.475488382624462e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.000101212041045,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,0.0004801061586476,288.0776062011719,294.1499938964844,289.37518310546875,286.6683349609375,290.19921875,289.53326416015625,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241793934255,8.691400488203271e-09,0.0010241706622764,-0.0218205526471138,0.0,0.0,0.0,-0.009121517650783,60.0,1.804335355758667,-0.0,-7.151734138233223e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,9.611337736714633e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0001012120774248,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,7.475488382624462e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.000101212041045,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,0.0004801061586476,288.0776062011719,294.1499938964844,289.37518310546875,286.6683349609375,290.19921875,289.53326416015625,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241793934255,8.691400488203271e-09,0.0010241706622764,-0.0218205526471138,0.0,0.0,0.0,-0.009121517650783,60.0,1.804335355758667,-0.0,-7.151734138233223e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.603558282833546e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,0.000101130157418,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.469437696272507e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,0.0001011301210382,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,0.0004797175351995,288.07037353515625,294.1499938964844,289.3226928710937,286.626708984375,290.1838073730469,289.475830078125,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233491193503,8.59431370514585e-09,0.0010233405046164,-0.0215663146227598,0.0,0.0,0.0,-0.0090733869001269,60.0,1.7440272569656372,-0.0,-7.14014305458477e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.603558282833546e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,0.000101130157418,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.469437696272507e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,0.0001011301210382,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,0.0004797175351995,288.07037353515625,294.1499938964844,289.3226928710937,286.626708984375,290.1838073730469,289.475830078125,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233491193503,8.59431370514585e-09,0.0010233405046164,-0.0215663146227598,0.0,0.0,0.0,-0.0090733869001269,60.0,1.7440272569656372,-0.0,-7.14014305458477e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.599684562999756e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,0.0001010893611237,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,7.466424722224474e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,0.0001010893247439,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,0.0004795240529347,288.0667419433594,294.1499938964844,289.2968444824219,286.60614013671875,290.17584228515625,289.4479675292969,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229356121271,8.545969265583153e-09,0.0010229271138086,-0.0214397180825471,0.0,0.0,0.0,-0.0090494211763143,60.0,1.7147969007492063,-0.0,-7.134374868655868e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.595826850272716e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,0.0001010487394523,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,7.463424117304385e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,0.0001010487030725,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0004793313564732,288.0630798339844,294.1499938964844,289.27130126953125,286.58575439453125,290.167724609375,289.420654296875,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225239675492,8.497829995235406e-09,0.0010225154692307,-0.0213136542588472,0.0,0.0,0.0,-0.0090255560353398,60.0,1.6861613988876345,-0.0,-7.128633683350928e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,9.588178363628684e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,0.0001009681946015,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,7.457475294359028e-05,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,0.0001009681582218,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,0.000478949281387,288.05572509765625,294.1499938964844,289.2210693359375,286.5455627441406,290.1510314941406,289.3674011230469,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217076633125,8.402375684113395e-09,0.0010216992814093,-0.0210636854171752,0.0,0.0,0.0,-0.0089782355353236,60.0,1.630619764328003,-0.0,-7.117256473065936e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,9.588178363628684e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,0.0001009681946015,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,7.457475294359028e-05,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,0.0001009681582218,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,0.000478949281387,288.05572509765625,294.1499938964844,289.2210693359375,286.5455627441406,290.1510314941406,289.3674011230469,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217076633125,8.402375684113395e-09,0.0010216992814093,-0.0210636854171752,0.0,0.0,0.0,-0.0089782355353236,60.0,1.630619764328003,-0.0,-7.117256473065936e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.58064556471072e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.0001008888721116,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.451616693288088e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0001008888357318,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0004785730270668,288.0482788085937,294.1499938964844,289.1719970703125,286.506103515625,290.1337585449219,289.3157653808594,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209036991,8.308373544707592e-09,0.0010208954336121,-0.0208175163716077,0.0,0.0,0.0,-0.008931634016335,60.0,1.5773135423660278,-0.0,-7.106060451178564e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.58064556471072e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.0001008888721116,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.451616693288088e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0001008888357318,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0004785730270668,288.0482788085937,294.1499938964844,289.1719970703125,286.506103515625,290.1337585449219,289.3157653808594,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209036991,8.308373544707592e-09,0.0010208954336121,-0.0208175163716077,0.0,0.0,0.0,-0.008931634016335,60.0,1.5773135423660278,-0.0,-7.106060451178564e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,9.573264105711132e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,0.0001008111357805,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,7.445875235134736e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,0.0001008110994007,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004782042815349,288.04083251953125,294.1499938964844,289.1241149902344,286.46746826171875,290.115966796875,289.265625,286.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201159166172,8.216248126302617e-09,0.0010201076511293,-0.0205762572586536,0.0,0.0,0.0,-0.008885963819921,60.0,1.526148796081543,-0.0,-7.095097487308524e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,9.573264105711132e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,0.0001008111357805,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,7.445875235134736e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,0.0001008110994007,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004782042815349,288.04083251953125,294.1499938964844,289.1241149902344,286.46746826171875,290.115966796875,289.265625,286.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201159166172,8.216248126302617e-09,0.0010201076511293,-0.0205762572586536,0.0,0.0,0.0,-0.008885963819921,60.0,1.526148796081543,-0.0,-7.095097487308524e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,9.56606600084342e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,0.00010073534213,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.440277113346383e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,0.0001007353057502,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0004778447328135,288.0333251953125,294.1499938964844,289.0774230957031,286.4296569824219,290.0976257324219,289.2168273925781,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193476919084,8.126419537290985e-09,0.0010193395428359,-0.0203410107642412,0.0,0.0,0.0,-0.0088414316996932,60.0,1.4770562648773191,-0.0,-7.084415187819104e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,9.56606600084342e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,0.00010073534213,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.440277113346383e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,0.0001007353057502,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0004778447328135,288.0333251953125,294.1499938964844,289.0774230957031,286.4296569824219,290.0976257324219,289.2168273925781,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193476919084,8.126419537290985e-09,0.0010193395428359,-0.0203410107642412,0.0,0.0,0.0,-0.0088414316996932,60.0,1.4770562648773191,-0.0,-7.084415187819104e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.56254662014544e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,0.0001006982784019,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,7.437539898091927e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,0.0001006982492981,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,0.0004776689456775,288.029541015625,294.1499938964844,289.0545349121094,286.4110412597656,290.0882568359375,289.19293212890625,287.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189720196649,8.082498226258394e-09,0.0010189639870077,-0.0202259868383407,0.0,0.0,0.0,-0.0088196583092212,60.0,1.4532606601715088,-0.0,-7.07919554088221e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
