time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339960,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.559086174704134e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,0.0001006618404062,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,7.434847793774679e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,0.0001006618040264,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,0.0004774960980284,288.0257873535156,294.1499938964844,289.031982421875,286.3926696777344,290.07879638671875,289.1693115234375,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186027502641,8.039308774243636e-09,0.0010185947176069,-0.0201128777116537,0.0,0.0,0.0,-0.0087982472032308,60.0,1.4299575090408323,-0.0,-7.074064001244551e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.5523580966983e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.000100590979855,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,7.429614925058559e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,0.0001005909507512,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,0.0004771599778905,288.0182189941406,294.1499938964844,288.9877624511719,286.3565673828125,290.0595092773437,289.1230773925781,287.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178845841437,7.955332392839411e-09,0.0010178765514865,-0.0198929514735937,0.0,0.0,0.0,-0.0087566170841455,60.0,1.3847882747650146,-0.0,-7.06409295503363e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.5523580966983e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.000100590979855,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,7.429614925058559e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,0.0001005909507512,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,0.0004771599778905,288.0182189941406,294.1499938964844,288.9877624511719,286.3565673828125,290.0595092773437,289.1230773925781,287.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178845841437,7.955332392839411e-09,0.0010178765514865,-0.0198929514735937,0.0,0.0,0.0,-0.0087566170841455,60.0,1.3847882747650146,-0.0,-7.06409295503363e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,9.545914508635178e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,0.0001005231315502,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,7.424603245453909e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,0.0001005230951705,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,0.0004768381186295,288.0106506347656,294.1499938964844,288.94482421875,286.3213806152344,290.039794921875,289.0780334472656,287.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171968024224,7.874908725113983e-09,0.0010171888861805,-0.0196823254227638,0.0,0.0,0.0,-0.0087167471647262,60.0,1.3414963483810425,-0.0,-7.054549655549637e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,9.545914508635178e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,0.0001005231315502,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,7.424603245453909e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,0.0001005230951705,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,0.0004768381186295,288.0106506347656,294.1499938964844,288.94482421875,286.3213806152344,290.039794921875,289.0780334472656,287.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171968024224,7.874908725113983e-09,0.0010171888861805,-0.0196823254227638,0.0,0.0,0.0,-0.0087167471647262,60.0,1.3414963483810425,-0.0,-7.054549655549637e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.539788879919796e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,0.00010045862291,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,7.419838948408142e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03924560546875,0.0,0.0,0.0001004585938062,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.0004765321500599,288.0030822753906,294.1499938964844,288.9031982421875,286.2871398925781,290.0196838378906,289.0342102050781,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165428975597,7.798451662210937e-09,0.0010165350977331,-0.0194820873439311,0.0,0.0,0.0,-0.0086788441985845,60.0,1.3000266551971436,-0.0,-7.045483130241338e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.539788879919796e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,0.00010045862291,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,7.419838948408142e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03924560546875,0.0,0.0,0.0001004585938062,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.0004765321500599,288.0030822753906,294.1499938964844,288.9031982421875,286.2871398925781,290.0196838378906,289.0342102050781,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165428975597,7.798451662210937e-09,0.0010165350977331,-0.0194820873439311,0.0,0.0,0.0,-0.0086788441985845,60.0,1.3000266551971436,-0.0,-7.045483130241338e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.53401467995718e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,0.0001003978250082,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,7.415348227368668e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.0001003977886284,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,0.0004762437311001,287.9955139160156,294.1499938964844,288.8628845214844,286.2538757324219,289.9992370605469,288.9915771484375,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159264784306,7.726376871630691e-09,0.0010159187950193,-0.0192933212965726,0.0,0.0,0.0,-0.0086431130766868,60.0,1.2603228092193604,-0.0,-7.036941696014767e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.53401467995718e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,0.0001003978250082,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,7.415348227368668e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.0001003977886284,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,0.0004762437311001,287.9955139160156,294.1499938964844,288.8628845214844,286.2538757324219,289.9992370605469,288.9915771484375,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159264784306,7.726376871630691e-09,0.0010159187950193,-0.0192933212965726,0.0,0.0,0.0,-0.0086431130766868,60.0,1.2603228092193604,-0.0,-7.036941696014767e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,9.531270188745113e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,0.0001003689176286,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,7.413213461404666e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,0.0001003688885248,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.0004761066229548,287.9917297363281,294.1499938964844,288.8432006835937,286.23760986328125,289.9888610839844,288.970703125,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156334610655,7.69211094819866e-09,0.0010156257776543,-0.0192035771906375,0.0,0.0,0.0,-0.0086261266842484,60.0,1.2411268949508667,-0.0,-7.032882365365367e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,9.528625378152356e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,0.0001003410725388,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,7.411156548187137e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,0.000100341036159,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282897949219,0.0,0.0,0.0004759745206683,287.9879455566406,294.1499938964844,288.8238830566406,286.2215881347656,289.9784240722656,288.9501342773437,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153511539101,7.659095579981567e-09,0.0010153434704989,-0.0191171094775199,0.0,0.0,0.0,-0.0086097596213221,60.0,1.2223567962646484,-0.0,-7.028972959233215e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,9.523654443910344e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,0.0001002887147478,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,7.407289376715198e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,0.000100288685644,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004757261776831,287.9804077148437,294.1499938964844,288.7862548828125,286.1903381347656,289.95733642578125,288.909912109375,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148203000426,7.597022566585565e-09,0.0010148126166313,-0.0189545340836048,0.0,0.0,0.0,-0.0085789868608117,60.0,1.1860682964324951,-0.0,-7.02162523680272e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,9.523654443910344e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,0.0001002887147478,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,7.407289376715198e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,0.000100288685644,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004757261776831,287.9804077148437,294.1499938964844,288.7862548828125,286.1903381347656,289.95733642578125,288.909912109375,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148203000426,7.597022566585565e-09,0.0010148126166313,-0.0189545340836048,0.0,0.0,0.0,-0.0085789868608117,60.0,1.1860682964324951,-0.0,-7.02162523680272e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,9.519133163848892e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.0001002411081572,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,7.403773633996025e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,0.0001002410790533,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0004755003610625,287.9728698730469,294.1499938964844,288.75,286.1601257324219,289.9359741210937,288.870849609375,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143374092876,7.540565505337327e-09,0.0010143298422917,-0.0188066698610782,0.0,0.0,0.0,-0.0085509987547993,60.0,1.1514302492141724,-0.0,-7.014945424543839e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,9.519133163848892e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.0001002411081572,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,7.403773633996025e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,0.0001002410790533,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0004755003610625,287.9728698730469,294.1499938964844,288.75,286.1601257324219,289.9359741210937,288.870849609375,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143374092876,7.540565505337327e-09,0.0010143298422917,-0.0188066698610782,0.0,0.0,0.0,-0.0085509987547993,60.0,1.1514302492141724,-0.0,-7.014945424543839e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,9.514886914985254e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,0.0001001963973976,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.400470349239185e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,0.0001001963610178,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0004752882523462,287.9653625488281,294.1499938964844,288.7174987792969,286.1329040527344,289.91436767578125,288.83331298828125,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138838551938,7.487532371897032e-09,0.0010138764046132,-0.0186677686870098,0.0,0.0,0.0,-0.0085247075185179,60.0,1.1190656423568726,-0.0,-7.008673463815286e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,9.514886914985254e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,0.0001001963973976,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.400470349239185e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,0.0001001963610178,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0004752882523462,287.9653625488281,294.1499938964844,288.7174987792969,286.1329040527344,289.91436767578125,288.83331298828125,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138838551938,7.487532371897032e-09,0.0010138764046132,-0.0186677686870098,0.0,0.0,0.0,-0.0085247075185179,60.0,1.1190656423568726,-0.0,-7.008673463815286e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.510714880889282e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,0.0001001524578896,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,7.39722527214326e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,0.0001001524287858,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,0.0004750798398163,287.9578552246094,294.1499938964844,288.6908874511719,286.1103820800781,289.8926086425781,288.7982482910156,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134382173418,7.435422055834806e-09,0.0010134307667613,-0.0185312870889902,0.0,0.0,0.0,-0.0084988744929432,60.0,1.0907313823699951,-0.0,-7.00251376883898e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.510714880889282e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,0.0001001524578896,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,7.39722527214326e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,0.0001001524287858,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,0.0004750798398163,287.9578552246094,294.1499938964844,288.6908874511719,286.1103820800781,289.8926086425781,288.7982482910156,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134382173418,7.435422055834806e-09,0.0010134307667613,-0.0185312870889902,0.0,0.0,0.0,-0.0084988744929432,60.0,1.0907313823699951,-0.0,-7.00251376883898e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.50865724007599e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,0.0001001307900878,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,7.395625289063901e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.000100130760984,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,0.0004749770450871,287.9541320800781,294.1499938964844,288.6796875,286.1007995605469,289.8817443847656,288.781982421875,287.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132184252142,7.409720392814734e-09,0.0010132109746336,-0.018463971093297,0.0,0.0,0.0,-0.0084861330687999,60.0,1.0782756805419922,-0.0,-6.999476198643606e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,9.50661997194402e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,0.0001001093332888,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,7.394040585495532e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,0.000100109304185,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.000474875268992,287.9504089355469,294.1499938964844,288.6697692871094,286.0922546386719,289.870849609375,288.7665710449219,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130008449777,7.384273637001115e-09,0.0010129933943971,-0.0183973219245672,0.0,0.0,0.0,-0.0084735183045268,60.0,1.0668730735778809,-0.0,-6.996469892328605e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,9.502610919298604e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0001000671181827,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,7.390922837657854e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,0.0001000670890789,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,0.0004746750346384,287.9429931640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8491516113281,288.7386169433594,287.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125726694241,7.334207019482619e-09,0.0010125653352588,-0.0182661898434162,0.0,0.0,0.0,-0.0084486976265907,60.0,1.0470577478408811,-0.0,-6.99055675568161e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,9.502610919298604e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0001000671181827,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,7.390922837657854e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,0.0001000670890789,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,0.0004746750346384,287.9429931640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8491516113281,288.7386169433594,287.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125726694241,7.334207019482619e-09,0.0010125653352588,-0.0182661898434162,0.0,0.0,0.0,-0.0084486976265907,60.0,1.0470577478408811,-0.0,-6.99055675568161e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,9.498697909293696e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0001000259144348,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,7.387879304587841e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0001000258853309,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,0.0004744795733131,287.93560791015625,294.1499938964844,288.6424255371094,286.0679626464844,289.82763671875,288.7146911621094,287.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121546220034,7.285332781492569e-09,0.0010121474042534,-0.0181381795555353,0.0,0.0,0.0,-0.0084244683384895,60.0,1.0311566591262815,-0.0,-6.984787148667237e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,9.498697909293696e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0001000259144348,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,7.387879304587841e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0001000258853309,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,0.0004744795733131,287.93560791015625,294.1499938964844,288.6424255371094,286.0679626464844,289.82763671875,288.7146911621094,287.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121546220034,7.285332781492569e-09,0.0010121474042534,-0.0181381795555353,0.0,0.0,0.0,-0.0084244683384895,60.0,1.0311566591262815,-0.0,-6.984787148667237e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.494887490291148e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.998578752856702e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,7.384915079455823e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,9.998575842473656e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,0.0004742892342619,287.9282531738281,294.1499938964844,288.6354064941406,286.06121826171875,289.80633544921875,288.6948547363281,287.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117476340383,7.237739296783729e-09,0.0010117404162883,-0.018013522028923,0.0,0.0,0.0,-0.0084008742123842,60.0,1.0188192129135132,-0.0,-6.979170308341055e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.494887490291148e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.998578752856702e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,7.384915079455823e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,9.998575842473656e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,0.0004742892342619,287.9282531738281,294.1499938964844,288.6354064941406,286.06121826171875,289.80633544921875,288.6948547363281,287.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117476340383,7.237739296783729e-09,0.0010117404162883,-0.018013522028923,0.0,0.0,0.0,-0.0084008742123842,60.0,1.0188192129135132,-0.0,-6.979170308341055e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.491185483057052e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.994680294767022e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,7.38203598302789e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.994677384383976e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,0.0004741043085232,287.9209289550781,294.1499938964844,288.63232421875,286.0576477050781,289.78533935546875,288.6790466308594,287.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101135217119,7.191494066915993e-09,0.0010113449534401,-0.0178923942148685,0.0,0.0,0.0,-0.0083779487758874,60.0,1.009735941886902,-0.0,-6.973715471758625e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.491185483057052e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.994680294767022e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,7.38203598302789e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.994677384383976e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,0.0004741043085232,287.9209289550781,294.1499938964844,288.63232421875,286.0576477050781,289.78533935546875,288.6790466308594,287.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101135217119,7.191494066915993e-09,0.0010113449534401,-0.0178923942148685,0.0,0.0,0.0,-0.0083779487758874,60.0,1.009735941886902,-0.0,-6.973715471758625e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.489377407589929e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,9.99277617665939e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,7.380629540421069e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,9.992773266276345e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,0.0004740139993373,287.91729736328125,294.1499938964844,288.63214111328125,286.05694580078125,289.7749938964844,288.6726989746094,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111590381711,7.168912574684327e-09,0.0010111518204212,-0.0178332477807998,0.0,0.0,0.0,-0.0083667542785406,60.0,1.006372094154358,-0.0,-6.971052357584996e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,9.487596253165977e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,9.990900434786454e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,7.379244198091328e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.990897524403408e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0004739250289276,287.9136657714844,294.1499938964844,288.6327819824219,286.05694580078125,289.7647399902344,288.6672668457031,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109686991199,7.1466597084679514e-09,0.0010109615977853,-0.0177749637514352,0.0,0.0,0.0,-0.0083557227626442,60.0,1.0036816596984863,-0.0,-6.968428323261834e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96392822265625,0.0,0.0,9.48412052821368e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.987239900510758e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,7.376540452241898e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,9.987236990127712e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0004737513954751,287.9064636230469,294.1499938964844,288.63641357421875,286.0588684082031,289.7445373535156,288.6590270996094,287.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105973342433,7.103238885974861e-09,0.0010105902329087,-0.0176612325012683,0.0,0.0,0.0,-0.0083341971039772,60.0,1.000154733657837,-0.0,-6.963310283936154e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96392822265625,0.0,0.0,9.48412052821368e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.987239900510758e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,7.376540452241898e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,9.987236990127712e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0004737513954751,287.9064636230469,294.1499938964844,288.63641357421875,286.0588684082031,289.7445373535156,288.6590270996094,287.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105973342433,7.103238885974861e-09,0.0010105902329087,-0.0176612325012683,0.0,0.0,0.0,-0.0083341971039772,60.0,1.000154733657837,-0.0,-6.963310283936154e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,9.480762673774734e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.983703785110264e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,7.373929111054167e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.98370087472722e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.0004735836701001,287.8992919921875,294.1499938964844,288.64276123046875,286.06304931640625,289.72479248046875,288.6542663574219,287.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102386586368,7.061288442855584e-09,0.0010102315573021,-0.0175513532012701,0.0,0.0,0.0,-0.0083133997395634,60.0,0.9990457892417908,-0.0,-6.958367748666205e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,9.480762673774734e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.983703785110264e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,7.373929111054167e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.98370087472722e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.0004735836701001,287.8992919921875,294.1499938964844,288.64276123046875,286.06304931640625,289.72479248046875,288.6542663574219,287.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102386586368,7.061288442855584e-09,0.0010102315573021,-0.0175513532012701,0.0,0.0,0.0,-0.0083133997395634,60.0,0.9990457892417908,-0.0,-6.958367748666205e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,9.477522689849138e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.980292088584974e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,7.371408719336614e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.980289178201927e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.000473421823699,287.8921813964844,294.1499938964844,288.6515197753906,286.0691833496094,289.70556640625,288.6526794433594,287.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098924394696,7.0208088231993315e-09,0.0010098854545503,-0.0174453258514404,0.0,0.0,0.0,-0.0082933325320482,60.0,1.000012993812561,-0.0,-6.95359929636652e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,9.477522689849138e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.980292088584974e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,7.371408719336614e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.980289178201927e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.000473421823699,287.8921813964844,294.1499938964844,288.6515197753906,286.0691833496094,289.70556640625,288.6526794433594,287.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098924394696,7.0208088231993315e-09,0.0010098854545503,-0.0174453258514404,0.0,0.0,0.0,-0.0082933325320482,60.0,1.000012993812561,-0.0,-6.95359929636652e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.474400576436892e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.977004083339124e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.368980732280761e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.97700190055184e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,0.0004732658562716,287.8851013183594,294.1499938964844,288.6622314453125,286.0770263671875,289.6868591308594,288.6540222167969,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095587931573,6.9818018033629414e-09,0.001009551808238,-0.0173431560397148,0.0,0.0,0.0,-0.0082739954814314,60.0,1.0027700662612915,-0.0,-6.949006348122566e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.474400576436892e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.977004083339124e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.368980732280761e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.97700190055184e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,0.0004732658562716,287.8851013183594,294.1499938964844,288.6622314453125,286.0770263671875,289.6868591308594,288.6540222167969,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095587931573,6.9818018033629414e-09,0.001009551808238,-0.0173431560397148,0.0,0.0,0.0,-0.0082739954814314,60.0,1.0027700662612915,-0.0,-6.949006348122566e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
