time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342300,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.47288644965738e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.975409921025856e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,7.367802754743025e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.975407010642812e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,0.0004731902154162,287.881591796875,294.1499938964844,288.668212890625,286.0814819335937,289.677734375,288.6557006835937,287.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093969758599,6.9628809384880705e-09,0.001009390107356,-0.0172935966402292,0.0,0.0,0.0,-0.0082646152004599,60.0,1.0047463178634644,-0.0,-6.946778796645958e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,9.471397061133756e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,9.97384195216e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,7.366645149886608e-05,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.973839041776956e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,0.0004731158551294,287.87811279296875,294.1499938964844,288.6745300292969,286.08624267578125,289.6687316894531,288.6579895019531,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092379525303,6.94427892966587e-09,0.001009230967611,-0.0172448717057704,0.0,0.0,0.0,-0.0082553932443261,60.0,1.0070430040359497,-0.0,-6.944589614477081e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,9.468507778365164e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,9.970799146685748e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,7.364397606579587e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,9.970796963898464e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,0.0004729715292342,287.87115478515625,294.1499938964844,288.68804931640625,286.09649658203125,289.6511535644531,288.6640930175781,287.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089292190968,6.908172700548221e-09,0.0010089222341775,-0.0171502977609634,0.0,0.0,0.0,-0.0082374941557645,60.0,1.0124526023864746,-0.0,-6.940340568917236e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,9.468507778365164e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,9.970799146685748e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,7.364397606579587e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,9.970796963898464e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,0.0004729715292342,287.87115478515625,294.1499938964844,288.68804931640625,286.09649658203125,289.6511535644531,288.6640930175781,287.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089292190968,6.908172700548221e-09,0.0010089222341775,-0.0171502977609634,0.0,0.0,0.0,-0.0082374941557645,60.0,1.0124526023864746,-0.0,-6.940340568917236e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.4657349109184e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.967879304895176e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,7.362241012742743e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.967876394512132e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,0.000472833024105,287.8642578125,294.1499938964844,288.702392578125,286.1075439453125,289.6341552734375,288.672119140625,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086328256875,6.8735195313252015e-09,0.0010086259571835,-0.0170595292001962,0.0,0.0,0.0,-0.0082203149795532,60.0,1.0188071727752686,-0.0,-6.93626418524218e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.4657349109184e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.967879304895176e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,7.362241012742743e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.967876394512132e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,0.000472833024105,287.8642578125,294.1499938964844,288.702392578125,286.1075439453125,289.6341552734375,288.672119140625,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086328256875,6.8735195313252015e-09,0.0010086259571835,-0.0170595292001962,0.0,0.0,0.0,-0.0082203149795532,60.0,1.0188071727752686,-0.0,-6.93626418524218e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,9.463076276006176e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.965078788809478e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,7.36017245799303e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,9.965076606022194e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,0.0004727001942228,287.8573913574219,294.1499938964844,288.7171325683594,286.1190490722656,289.6177062988281,288.6817321777344,287.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083485394716,6.840287003484491e-09,0.0010083417873829,-0.0169724822044372,0.0,0.0,0.0,-0.0082038398832082,60.0,1.0257943868637085,-0.0,-6.932355489652764e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,9.463076276006176e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.965078788809478e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,7.36017245799303e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,9.965076606022194e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,0.0004727001942228,287.8573913574219,294.1499938964844,288.7171325683594,286.1190490722656,289.6177062988281,288.6817321777344,287.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083485394716,6.840287003484491e-09,0.0010083417873829,-0.0169724822044372,0.0,0.0,0.0,-0.0082038398832082,60.0,1.0257943868637085,-0.0,-6.932355489652764e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.460527508053929e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.962394688045606e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,7.358190487138927e-05,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.962392505258322e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.0004725728940684,287.8506164550781,294.1499938964844,288.7319030761719,286.1307373046875,289.6018371582031,288.6925354003906,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080761276185,6.808429819926687e-09,0.0010080693755298,-0.0168890375643968,0.0,0.0,0.0,-0.0081880474463105,60.0,1.0331248044967651,-0.0,-6.928610218892572e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.460527508053929e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.962394688045606e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,7.358190487138927e-05,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.962392505258322e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.0004725728940684,287.8506164550781,294.1499938964844,288.7319030761719,286.1307373046875,289.6018371582031,288.6925354003906,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080761276185,6.808429819926687e-09,0.0010080693755298,-0.0168890375643968,0.0,0.0,0.0,-0.0081880474463105,60.0,1.0331248044967651,-0.0,-6.928610218892572e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.459294233238325e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.961096657207236e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,7.357231515925378e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,9.961094474419951e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,0.0004725113103631,287.8472595214844,294.1499938964844,288.7391967773437,286.13653564453125,289.5941162109375,288.69830322265625,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079443454742,6.793018592077261e-09,0.0010079375933855,-0.0168486684560775,0.0,0.0,0.0,-0.0081804068759083,60.0,1.0368304252624512,-0.0,-6.926798334916384e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,9.458087151870131e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,9.959824819816276e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,7.356292189797387e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,9.959822637028992e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0004724509781226,287.8439025878906,294.1499938964844,288.746337890625,286.1422424316406,289.5865478515625,288.7042236328125,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078152408823,6.777921779388407e-09,0.0010078084887936,-0.0168091244995594,0.0,0.0,0.0,-0.0081729227676987,60.0,1.040516972541809,-0.0,-6.925024109705191e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.45575156947598e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,9.957365546142682e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,7.354475383181125e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.957363363355398e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,0.0004723343008663,287.83721923828125,294.1499938964844,288.7600402832031,286.1533508300781,289.5717468261719,288.71636962890625,287.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007565530017,6.748723802019185e-09,0.0010075587779283,-0.0167326442897319,0.0,0.0,0.0,-0.008158448152244,60.0,1.0476926565170288,-0.0,-6.921592898834207e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.45575156947598e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,9.957365546142682e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,7.354475383181125e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.957363363355398e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,0.0004723343008663,287.83721923828125,294.1499938964844,288.7600402832031,286.1533508300781,289.5717468261719,288.71636962890625,287.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007565530017,6.748723802019185e-09,0.0010075587779283,-0.0167326442897319,0.0,0.0,0.0,-0.008158448152244,60.0,1.0476926565170288,-0.0,-6.921592898834207e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.453517850488424e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.955013956641778e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,7.35273861209862e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.955011773854494e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.000472222774988,287.83062744140625,294.1499938964844,288.7725830078125,286.1636962890625,289.5574645996094,288.7286682128906,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073267621919,6.720803469306702e-09,0.0010073200101032,-0.0166595093905925,0.0,0.0,0.0,-0.0081446068361401,60.0,1.054372787475586,-0.0,-6.918313033565937e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.453517850488424e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.955013956641778e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,7.35273861209862e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.955011773854494e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.000472222774988,287.83062744140625,294.1499938964844,288.7725830078125,286.1636962890625,289.5574645996094,288.7286682128906,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073267621919,6.720803469306702e-09,0.0010073200101032,-0.0166595093905925,0.0,0.0,0.0,-0.0081446068361401,60.0,1.054372787475586,-0.0,-6.918313033565937e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,9.451384539715946e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.95276714093052e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.351078966166824e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,9.952764958143234e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0004721161967609,287.8240661621094,294.1499938964844,288.7835998535156,286.1730041503906,289.54364013671875,288.74072265625,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070985881611,6.694123477757331e-09,0.0010070918360725,-0.0165896248072385,0.0,0.0,0.0,-0.0081313801929354,60.0,1.0602827072143557,-0.0,-6.915178829558499e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,9.451384539715946e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.95276714093052e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.351078966166824e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,9.952764958143234e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0004721161967609,287.8240661621094,294.1499938964844,288.7835998535156,286.1730041503906,289.54364013671875,288.74072265625,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070985881611,6.694123477757331e-09,0.0010070918360725,-0.0165896248072385,0.0,0.0,0.0,-0.0081313801929354,60.0,1.0602827072143557,-0.0,-6.915178829558499e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.449347271583974e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,9.950622188625856e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,7.349494990194216e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.950619278242812e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,0.0004720144206658,287.8175964355469,294.1499938964844,288.792724609375,286.18096923828125,289.5302429199219,288.752197265625,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006880775094,6.668648744323491e-09,0.0010068740230053,-0.0165228955447673,0.0,0.0,0.0,-0.0081187514588236,60.0,1.0651437044143677,-0.0,-6.912187444640949e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.449347271583974e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,9.950622188625856e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,7.349494990194216e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.950619278242812e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,0.0004720144206658,287.8175964355469,294.1499938964844,288.792724609375,286.18096923828125,289.5302429199219,288.752197265625,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006880775094,6.668648744323491e-09,0.0010068740230053,-0.0165228955447673,0.0,0.0,0.0,-0.0081187514588236,60.0,1.0651437044143677,-0.0,-6.912187444640949e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.448364289710298e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.94958681985736e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,7.348730287048966e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,9.949583909474312e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,0.0004719653225038,287.8143615722656,294.1499938964844,288.7964172363281,286.1843566894531,289.523681640625,288.7575988769531,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067755356431,6.656351914102743e-09,0.0010067688999697,-0.0164906866848468,0.0,0.0,0.0,-0.0081126550212502,60.0,1.0670799016952517,-0.0,-6.910743621801886e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,9.447403863305226e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,9.948575461748987e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,7.347983046201989e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.948573278961705e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,0.0004719173593912,287.8111572265625,294.1499938964844,288.7995300292969,286.1872863769531,289.5172119140625,288.7626953125,287.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066728573292,6.644341521422348e-09,0.0010066662216559,-0.0164592247456312,0.0,0.0,0.0,-0.0081067010760307,60.0,1.068655490875244,-0.0,-6.909333905014138e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.446429612580688e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.947548824129626e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,7.347224891418591e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,9.947546641342342e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,0.0004718686686828,287.807861328125,294.1499938964844,288.8020324707031,286.1898193359375,289.51055908203125,288.7676696777344,287.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065685492008,6.632150828522754e-09,0.0010065619135275,-0.0164272934198379,0.0,0.0,0.0,-0.008100657723844,60.0,1.0698702335357666,-0.0,-6.907902871944317e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,9.445550676900892e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,9.946623322321102e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,7.346541678998619e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.946621139533818e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,0.0004718247801065,287.8048095703125,294.1499938964844,288.8036499023437,286.1916809082031,289.5044860839844,288.7719421386719,287.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064746020361,6.621157400132915e-09,0.0010064679663628,-0.0163984969258308,0.0,0.0,0.0,-0.0080952076241374,60.0,1.0706136226654053,-0.0,-6.906612526336178e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.443785529583693e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.944764315150678e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87451171875,0.0,0.0,7.345168705796823e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,9.944762132363394e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,0.0004717365955002,287.7984924316406,294.1499938964844,288.8046875,286.1937866210937,289.4920654296875,288.77947998046875,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062856599688,6.599068846924183e-09,0.0010062790242955,-0.0163406375795602,0.0,0.0,0.0,-0.008084257133305,60.0,1.0706607103347778,-0.0,-6.904019755893388e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.443785529583693e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.944764315150678e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87451171875,0.0,0.0,7.345168705796823e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,9.944762132363394e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,0.0004717365955002,287.7984924316406,294.1499938964844,288.8046875,286.1937866210937,289.4920654296875,288.77947998046875,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062856599688,6.599068846924183e-09,0.0010062790242955,-0.0163406375795602,0.0,0.0,0.0,-0.008084257133305,60.0,1.0706607103347778,-0.0,-6.904019755893388e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.442103328183292e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.942993347067386e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,7.343860488617793e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.942991164280102e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,0.0004716525727417,287.7922668457031,294.1499938964844,288.80224609375,286.1933898925781,289.47979736328125,288.7850036621094,287.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061056818813,6.578027456072277e-09,0.0010060991626232,-0.0162855200469493,0.0,0.0,0.0,-0.0080738263204693,60.0,1.0685572624206543,-0.0,-6.90155061988662e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.442103328183292e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.942993347067386e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,7.343860488617793e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.942991164280102e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,0.0004716525727417,287.7922668457031,294.1499938964844,288.80224609375,286.1933898925781,289.47979736328125,288.7850036621094,287.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061056818813,6.578027456072277e-09,0.0010060991626232,-0.0162855200469493,0.0,0.0,0.0,-0.0080738263204693,60.0,1.0685572624206543,-0.0,-6.90155061988662e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,9.440503345103934e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,9.94130823528394e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,7.342615572270006e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,9.941306052496655e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,0.0004715726536232,287.7860717773437,294.1499938964844,288.7959289550781,286.1900939941406,289.4677124023437,288.7880859375,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059344349429,6.557999920886459e-09,0.0010059279156848,-0.0162330586463212,0.0,0.0,0.0,-0.0080638974905014,60.0,1.0640238523483276,-0.0,-6.899201565602199e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,9.440503345103934e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,9.94130823528394e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,7.342615572270006e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,9.941306052496655e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,0.0004715726536232,287.7860717773437,294.1499938964844,288.7959289550781,286.1900939941406,289.4677124023437,288.7880859375,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059344349429,6.557999920886459e-09,0.0010059279156848,-0.0162330586463212,0.0,0.0,0.0,-0.0080638974905014,60.0,1.0640238523483276,-0.0,-6.899201565602199e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.439733548788354e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,9.94049769360572e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,7.342016760958359e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,9.940495510818435e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,0.0004715341783594,287.78302001953125,294.1499938964844,288.7912292480469,286.1872863769531,289.461669921875,288.7885437011719,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005852012895,6.548362740943503e-09,0.001005845493637,-0.0162078160792589,0.0,0.0,0.0,-0.0080591207370162,60.0,1.0607070922851562,-0.0,-6.898071092109603e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.438981942366809e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.939706069417298e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,7.34143250156194e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85870361328125,0.0,0.0,9.939703886630014e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0004714966344181,287.77996826171875,294.1499938964844,288.785400390625,286.1836853027344,289.4556579589844,288.78826904296875,287.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057715699076,6.538955599211249e-09,0.0010057650506496,-0.0161831732839345,0.0,0.0,0.0,-0.0080544566735625,60.0,1.0567079782485962,-0.0,-6.896967619240969e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.437534754397348e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,9.938181756297126e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,7.340306910919026e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.938179573509842e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0004714243405032,287.77392578125,294.1499938964844,288.77020263671875,286.1737976074219,289.4435729980469,288.78546142578125,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.520837203538576e-09,0.0010056101018562,-0.0161357130855321,0.0,0.0,0.0,-0.0080454749986529,60.0,1.0465706586837769,-0.0,-6.89484238591831e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.437534754397348e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,9.938181756297126e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,7.340306910919026e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.938179573509842e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0004714243405032,287.77392578125,294.1499938964844,288.77020263671875,286.1737976074219,289.4435729980469,288.78546142578125,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.520837203538576e-09,0.0010056101018562,-0.0161357130855321,0.0,0.0,0.0,-0.0080454749986529,60.0,1.0465706586837769,-0.0,-6.89484238591831e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,9.436152322450651e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.936725837178528e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,7.339231524383649e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,9.936724381987004e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,0.0004713553062174,287.7679138183594,294.1499938964844,288.75,286.1601257324219,289.431396484375,288.779052734375,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054685408249,6.50352882658467e-09,0.0010054621379822,-0.0160903744399547,0.0,0.0,0.0,-0.0080368937924504,60.0,1.0331034660339355,-0.0,-6.89281307586498e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,9.436152322450651e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.936725837178528e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,7.339231524383649e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,9.936724381987004e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,0.0004713553062174,287.7679138183594,294.1499938964844,288.75,286.1601257324219,289.431396484375,288.779052734375,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054685408249,6.50352882658467e-09,0.0010054621379822,-0.0160903744399547,0.0,0.0,0.0,-0.0080368937924504,60.0,1.0331034660339355,-0.0,-6.89281307586498e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,9.43411432672292e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.934580157278106e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,7.33764682081528e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.93457797449082e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004712535010185,287.7619934082031,294.1499938964844,288.7247314453125,286.143798828125,289.41900634765625,288.7689208984375,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052507277578,6.478054537240041e-09,0.0010052443249151,-0.0160236470401287,0.0,0.0,0.0,-0.0080242659896612,60.0,1.0162465572357178,-0.0,-6.889825954203843e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,9.43411432672292e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.934580157278106e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,7.33764682081528e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.93457797449082e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004712535010185,287.7619934082031,294.1499938964844,288.7247314453125,286.143798828125,289.41900634765625,288.7689208984375,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052507277578,6.478054537240041e-09,0.0010052443249151,-0.0160236470401287,0.0,0.0,0.0,-0.0080242659896612,60.0,1.0162465572357178,-0.0,-6.889825954203843e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.430835780221968e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.931127715390176e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.335096597671509e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.931125532602891e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,0.0004710897337645,287.7561340332031,294.1499938964844,288.69488525390625,286.12615966796875,289.4063720703125,288.7546081542969,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049007833003,6.437122834768161e-09,0.0010048943804576,-0.0159164257347583,0.0,0.0,0.0,-0.0080039743334054,60.0,0.9959539771080016,-0.0,-6.885028369651991e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
