time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344640,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.430835780221968e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.931127715390176e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.335096597671509e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.931125532602891e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,0.0004710897337645,287.7561340332031,294.1499938964844,288.69488525390625,286.12615966796875,289.4063720703125,288.7546081542969,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049007833003,6.437122834768161e-09,0.0010048943804576,-0.0159164257347583,0.0,0.0,0.0,-0.0080039743334054,60.0,0.9959539771080016,-0.0,-6.885028369651991e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.428749763173984e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.928931103786454e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,7.333474059123546e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.92892892099917e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,0.0004709855420514,287.7532043457031,294.1499938964844,288.6783752441406,286.11688232421875,289.39990234375,288.74578857421875,287.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.41109032528675e-09,0.0010046717943623,-0.015848234295845,0.0,0.0,0.0,-0.007991068996489,60.0,0.9845134019851683,-0.0,-6.881978009687374e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,9.426452743355183e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.926511847879738e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,7.331687083933502e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,9.926510392688216e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.000470870785648,287.7503356933594,294.1499938964844,288.6608581542969,286.1073303222656,289.3933410644531,288.7360534667969,287.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044330265372,6.382429695861447e-09,0.0010044267401099,-0.0157731566578149,0.0,0.0,0.0,-0.0079768607392907,60.0,0.9724515080451964,-0.0,-6.878620695260906e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.423429582966492e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.923328616423532e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.32933622202836e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.923326433636248e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,0.0004707197658717,287.74688720703125,294.1499938964844,288.6385803222656,286.09552001953125,289.38531494140625,288.7230529785156,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041105560958,6.344712311090461e-09,0.0010041041532531,-0.0156743563711643,0.0,0.0,0.0,-0.0079581625759601,60.0,0.957040011882782,-0.0,-6.874203251072687e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,9.421296999789774e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.921082528308034e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,7.327677303692326e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,9.92108034552075e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0004706132458522,287.7445983886719,294.1499938964844,288.6230163574219,286.08746337890625,289.3799133300781,288.7137756347656,287.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038829641416,6.3181082587959744e-09,0.0010038766777142,-0.0156046673655509,0.0,0.0,0.0,-0.007944974116981,60.0,0.946324348449707,-0.0,-6.871088942261849e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.4156974228099e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.9151860922575e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.323321915464476e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,9.915183909470215e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0004703335580416,287.7389221191406,294.1499938964844,288.5817565917969,286.0666809082031,289.3659973144531,288.6876525878906,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032856371253,6.2482627960491754e-09,0.0010032794671133,-0.0154217043891549,0.0,0.0,0.0,-0.0079103484749794,60.0,0.917598843574524,-0.0,-6.86291414808693e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.4156974228099e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.9151860922575e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.323321915464476e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,9.915183909470215e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0004703335580416,287.7389221191406,294.1499938964844,288.5817565917969,286.0666809082031,289.3659973144531,288.6876525878906,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032856371253,6.2482627960491754e-09,0.0010032794671133,-0.0154217043891549,0.0,0.0,0.0,-0.0079103484749794,60.0,0.917598843574524,-0.0,-6.86291414808693e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.410038182977588e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.909226355375722e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.318919961107895e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.909224172588438e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0004700508434325,287.7333068847656,294.1499938964844,288.53741455078125,286.0451354980469,289.3515930175781,288.6581115722656,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026820236817,6.177670819340619e-09,0.0010026757372543,-0.0152367847040295,0.0,0.0,0.0,-0.0078753530979156,60.0,0.8867415189743042,-0.0,-6.854657641497397e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.410038182977588e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.909226355375722e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.318919961107895e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.909224172588438e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0004700508434325,287.7333068847656,294.1499938964844,288.53741455078125,286.0451354980469,289.3515930175781,288.6581115722656,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026820236817,6.177670819340619e-09,0.0010026757372543,-0.0152367847040295,0.0,0.0,0.0,-0.0078753530979156,60.0,0.8867415189743042,-0.0,-6.854657641497397e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.404698357684538e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,9.90360349533148e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,7.31476757209748e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.903602040139958e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,0.0004697841359302,287.7277526855469,294.1499938964844,288.4904479980469,286.0229187011719,289.336669921875,288.6253967285156,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002112403512,6.1110676519149365e-09,0.0010021062334999,-0.0150623125955462,0.0,0.0,0.0,-0.0078423349186778,60.0,0.8540157675743103,-0.0,-6.846872224741676e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.404698357684538e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,9.90360349533148e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,7.31476757209748e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.903602040139958e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,0.0004697841359302,287.7277526855469,294.1499938964844,288.4904479980469,286.0229187011719,289.336669921875,288.6253967285156,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002112403512,6.1110676519149365e-09,0.0010021062334999,-0.0150623125955462,0.0,0.0,0.0,-0.0078423349186778,60.0,0.8540157675743103,-0.0,-6.846872224741676e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.40230820560828e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.901086741592736e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,7.312908564927056e-05,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.901084558805452e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0004696647229138,287.7250061035156,294.1499938964844,288.466064453125,286.0115966796875,289.3289489746094,288.6077575683594,287.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018573375418,6.081246617384295e-09,0.0010018512839451,-0.01498419418931,0.0,0.0,0.0,-0.0078275511041283,60.0,0.836965799331665,-0.0,-6.843387723165506e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.400088310940193e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.898748976411298e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.311181980185211e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.898747521219776e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,0.0004695538664236,287.7222900390625,294.1499938964844,288.441162109375,286.00018310546875,289.32110595703125,288.5895080566406,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016204323619,6.053553214258045e-09,0.0010016143787652,-0.0149116488173604,0.0,0.0,0.0,-0.0078138224780559,60.0,0.8196240663528442,-0.0,-6.84015262208959e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.396572568221018e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.89504624158144e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,7.308446947718039e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.895044786389916e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.0004693782248068,287.71685791015625,294.1499938964844,288.3900146484375,285.97705078125,289.3049621582031,288.5508117675781,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012451093643,6.009667430362242e-09,0.0010012390557676,-0.0147966844961047,0.0,0.0,0.0,-0.0077920658513903,60.0,0.7839385271072388,-0.0,-6.835027477336554e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.396572568221018e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.89504624158144e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,7.308446947718039e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.895044786389916e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.0004693782248068,287.71685791015625,294.1499938964844,288.3900146484375,285.97705078125,289.3049621582031,288.5508117675781,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012451093643,6.009667430362242e-09,0.0010012390557676,-0.0147966844961047,0.0,0.0,0.0,-0.0077920658513903,60.0,0.7839385271072388,-0.0,-6.835027477336554e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,9.394456719746812e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.892818343359976e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,7.306801126105711e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.892816160572691e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,0.0004692725196946,287.7115173339844,294.1499938964844,288.3373107910156,285.95367431640625,289.2882080078125,288.5096740722656,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010190308094,5.983232131967497e-09,0.0010010129772126,-0.0147274332121014,0.0,0.0,0.0,-0.0077789607457816,60.0,0.7472610473632812,-0.0,-6.831940879692412e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,9.394456719746812e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.892818343359976e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,7.306801126105711e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.892816160572691e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,0.0004692725196946,287.7115173339844,294.1499938964844,288.3373107910156,285.95367431640625,289.2882080078125,288.5096740722656,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010190308094,5.983232131967497e-09,0.0010010129772126,-0.0147274332121014,0.0,0.0,0.0,-0.0077789607457816,60.0,0.7472610473632812,-0.0,-6.831940879692412e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.393972140969709e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.89230757113546e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,7.306424231501296e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.892306115943938e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0004692483053077,287.7062072753906,294.1499938964844,288.283447265625,285.9302062988281,289.2708435058594,288.4659729003906,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009666439145,5.977118799904701e-09,0.0010009607067331,-0.0147114191204309,0.0,0.0,0.0,-0.0077759297564625,60.0,0.7097727060317993,-0.0,-6.831227494785709e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.393972140969709e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.89230757113546e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,7.306424231501296e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.892306115943938e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0004692483053077,287.7062072753906,294.1499938964844,288.283447265625,285.9302062988281,289.2708435058594,288.4659729003906,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009666439145,5.977118799904701e-09,0.0010009607067331,-0.0147114191204309,0.0,0.0,0.0,-0.0077759297564625,60.0,0.7097727060317993,-0.0,-6.831227494785709e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.39536839723587e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.893778769765048e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,7.307510531973094e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.893776586977764e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0004693180671893,287.7009582519531,294.1499938964844,288.2288513183594,285.9067687988281,289.25274658203125,288.4198303222656,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011148406192,5.9944480490514715e-09,0.0010011087870225,-0.014756815508008,0.0,0.0,0.0,-0.0077845202758908,60.0,0.6717632412910461,-0.0,-6.833250409954418e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.39536839723587e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.893778769765048e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,7.307510531973094e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.893776586977764e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0004693180671893,287.7009582519531,294.1499938964844,288.2288513183594,285.9067687988281,289.25274658203125,288.4198303222656,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011148406192,5.9944480490514715e-09,0.0010011087870225,-0.014756815508008,0.0,0.0,0.0,-0.0077845202758908,60.0,0.6717632412910461,-0.0,-6.833250409954418e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.396846871823072e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.895335097098724e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,7.308660133276135e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.8953336419072e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.000469391932711,287.6983642578125,294.1499938964844,288.2013854980469,285.8951110839844,289.2434387207031,288.3959045410156,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012720013037,6.012833342339263e-09,0.0010012659477069,-0.0148049779236316,0.0,0.0,0.0,-0.007793634198606,60.0,0.6526522040367126,-0.0,-6.835396959559148e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.398745169164612e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.8973345302511e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,7.310137152671814e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.897333075059578e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0004694867529906,287.69580078125,294.1499938964844,288.1738586425781,285.8835144042969,289.2340087890625,288.3715209960937,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014739818871,6.036450894697509e-09,0.0010014679282903,-0.0148668466135859,0.0,0.0,0.0,-0.007805342786014,60.0,0.6335123181343079,-0.0,-6.838154575916634e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.402222349308433e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.900995792122558e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,7.312840898521245e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.900993609335274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0004696604155469,287.6922912597656,294.1499938964844,288.136474609375,285.86785888671875,289.22088623046875,288.33758544921875,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018439497798,6.07971983868083e-09,0.0010018378961831,-0.0149801950901746,0.0,0.0,0.0,-0.0078267930075526,60.0,0.6074923276901245,-0.0,-6.84320937693883e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.404130832990631e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.903005411615597e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,7.3143259214703e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.903003956424072e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0004697557887993,287.690673828125,294.1499938964844,288.118896484375,285.8605651855469,289.214599609375,288.32135009765625,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020470945164,6.103481275943068e-09,0.0010020410409197,-0.0150424400344491,0.0,0.0,0.0,-0.0078385723754763,60.0,0.595262348651886,-0.0,-6.845985467407445e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.41152175073512e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.910788503475489e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,7.320073927985504e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.910786320688204e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,0.0004701249417848,287.68560791015625,294.1499938964844,288.0643005371094,285.8381042480469,289.1946105957031,288.2696228027344,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028339456766,6.195493451599532e-09,0.0010028277756646,-0.0152834728360176,0.0,0.0,0.0,-0.0078841866925358,60.0,0.557219922542572,-0.0,-6.856741663341381e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.41152175073512e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.910788503475489e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,7.320073927985504e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.910786320688204e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,0.0004701249417848,287.68560791015625,294.1499938964844,288.0643005371094,285.8381042480469,289.1946105957031,288.2696228027344,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028339456766,6.195493451599532e-09,0.0010028277756646,-0.0152834728360176,0.0,0.0,0.0,-0.0078841866925358,60.0,0.557219922542572,-0.0,-6.856741663341381e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.420898277312516e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.920662705553696e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,7.3273666203022e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.920660522766413e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0004705933388322,287.6805725097656,294.1499938964844,288.01043701171875,285.8163146972656,289.1739501953125,288.2163391113281,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038324398919,6.3122529425641005e-09,0.0010038261534646,-0.0155893294140696,0.0,0.0,0.0,-0.0079420683905482,60.0,0.519690215587616,-0.0,-6.870403268521842e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.420898277312516e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.920662705553696e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,7.3273666203022e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.920660522766413e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.0004705933388322,287.6805725097656,294.1499938964844,288.01043701171875,285.8163146972656,289.1739501953125,288.2163391113281,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038324398919,6.3122529425641005e-09,0.0010038261534646,-0.0155893294140696,0.0,0.0,0.0,-0.0079420683905482,60.0,0.519690215587616,-0.0,-6.870403268521842e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.43222621572204e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.932590910466388e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,7.336177077377215e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.932589455274864e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,0.0004711591755039,287.6756286621094,294.1499938964844,287.9577331542969,285.7952880859375,289.1526794433594,288.1620483398437,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005038851872,6.453320544608232e-09,0.001005032332614,-0.0159588567912578,0.0,0.0,0.0,-0.0080120014026761,60.0,0.4828514158725738,-0.0,-6.886926939841942e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.43222621572204e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.932590910466388e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,7.336177077377215e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.932589455274864e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,0.0004711591755039,287.6756286621094,294.1499938964844,287.9577331542969,285.7952880859375,289.1526794433594,288.1620483398437,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005038851872,6.453320544608232e-09,0.001005032332614,-0.0159588567912578,0.0,0.0,0.0,-0.0080120014026761,60.0,0.4828514158725738,-0.0,-6.886926939841942e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.438518463866784e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.939217852661386e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,7.341071614064276e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.939215669874102e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0004714735259767,287.67315673828125,294.1499938964844,287.93194580078125,285.78515625,289.1418151855469,288.1346130371094,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057090548798,6.531692520184151e-09,0.0010057024192065,-0.0161641500890254,0.0,0.0,0.0,-0.0080508543178439,60.0,0.4647331535816192,-0.0,-6.896115678500794e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.445321484236048e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.94638103293255e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,7.34636269044131e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.946378850145264e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0004718133131973,287.67071533203125,294.1499938964844,287.9065856933594,285.7752380371094,289.1308288574219,288.1070861816406,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064335074275,6.616413195104087e-09,0.0010064268717542,-0.0163860693573951,0.0,0.0,0.0,-0.0080928532406687,60.0,0.4469008147716522,-0.0,-6.90605546083134e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.460093133384362e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.961937030311674e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,7.357852155109867e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,9.96193484752439e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0004725512117147,287.6658630371094,294.1499938964844,287.8572998046875,285.75634765625,289.1085205078125,288.0519104003906,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080069769173,6.8004011311018076e-09,0.0010080001084133,-0.0168680064380168,0.0,0.0,0.0,-0.0081840641796588,60.0,0.4121007025241852,-0.0,-6.927666618139483e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.460093133384362e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.961937030311674e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,7.357852155109867e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,9.96193484752439e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0004725512117147,287.6658630371094,294.1499938964844,287.8572998046875,285.75634765625,289.1085205078125,288.0519104003906,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080069769173,6.8004011311018076e-09,0.0010080001084133,-0.0168680064380168,0.0,0.0,0.0,-0.0081840641796588,60.0,0.4121007025241852,-0.0,-6.927666618139483e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.476191189605744e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.978888556361198e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,7.370372622972354e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.978887101169676e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004733553505502,287.6610412597656,294.1499938964844,287.810302734375,285.7387390136719,289.085693359375,287.9970092773437,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097216581925,7.0009078534383215e-09,0.0010097146732732,-0.0173931997269392,0.0,0.0,0.0,-0.0082834642380476,60.0,0.3787599205970764,-0.0,-6.951255926423984e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.476191189605744e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.978888556361198e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,7.370372622972354e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.978887101169676e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004733553505502,287.6610412597656,294.1499938964844,287.810302734375,285.7387390136719,289.085693359375,287.9970092773437,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097216581925,7.0009078534383215e-09,0.0010097146732732,-0.0173931997269392,0.0,0.0,0.0,-0.0082834642380476,60.0,0.3787599205970764,-0.0,-6.951255926423984e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.4931798230391e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.996777953347193e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.383585761999711e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.996776498155668e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,0.0004742039600387,287.6562805175781,294.1499938964844,287.7659912109375,285.7225952148437,289.0624084472656,287.9429626464844,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011531217955,7.212507036058468e-09,0.001011524000205,-0.0179474335163831,0.0,0.0,0.0,-0.0083883628249168,60.0,0.3470767140388489,-0.0,-6.976193844820956e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.4931798230391e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.996777953347193e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.383585761999711e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.996776498155668e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,0.0004742039600387,287.6562805175781,294.1499938964844,287.7659912109375,285.7225952148437,289.0624084472656,287.9429626464844,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011531217955,7.212507036058468e-09,0.001011524000205,-0.0179474335163831,0.0,0.0,0.0,-0.0083883628249168,60.0,0.3470767140388489,-0.0,-6.976193844820956e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
