time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346980,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,9.510614472674206e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0001001513737719,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,7.397145964205265e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.00010015135922,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0004750748630613,287.6515808105469,294.1499938964844,287.7247314453125,285.7081298828125,289.0387268066406,287.8905639648437,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133883915841,7.429668436031988e-09,0.0010133809410035,-0.0185162182897329,0.0,0.0,0.0,-0.0084960190579295,60.0,0.3174270391464233,-0.0,-7.001833779440858e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,9.510614472674206e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0001001513737719,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,7.397145964205265e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.00010015135922,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0004750748630613,287.6515808105469,294.1499938964844,287.7247314453125,285.7081298828125,289.0387268066406,287.8905639648437,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133883915841,7.429668436031988e-09,0.0010133809410035,-0.0185162182897329,0.0,0.0,0.0,-0.0084960190579295,60.0,0.3174270391464233,-0.0,-7.001833779440858e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.519343439023942e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,0.0001002432909444,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.40393516025506e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0001002432763925,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,0.0004755108675453,287.64923095703125,294.1499938964844,287.7053527832031,285.7015380859375,289.0267639160156,287.8649597167969,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143182007595,7.5383912445659e-09,0.0010143106337636,-0.018800975754857,0.0,0.0,0.0,-0.0085499174892902,60.0,0.3032284080982208,-0.0,-7.014688208073494e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.527953079668804e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,0.0001003339639282,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,7.410631951643154e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,0.0001003339493763,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0004759409639518,287.6469116210937,294.1499938964844,287.6868896484375,285.6954650878906,289.0147399902344,287.8399963378906,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152353206649,7.645636124209432e-09,0.0010152276372537,-0.0190818589180707,0.0,0.0,0.0,-0.0086030829697847,60.0,0.2896934747695923,-0.0,-7.027379211876905e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,9.540671453578398e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,0.00010046789248,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.420523616019636e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.0001004678779281,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0004765762714669,287.6434020996094,294.1499938964844,287.66064453125,285.68719482421875,288.996337890625,287.80352783203125,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165901621803,7.804052515325566e-09,0.0010165822459384,-0.0194967538118362,0.0,0.0,0.0,-0.0086816167458891,60.0,0.2703402638435364,-0.0,-7.046146777156538e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.54456118051894e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0001005088488454,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,7.423548959195614e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0001005088342935,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.000476770568639,287.6423034667969,294.1499938964844,287.6528625488281,285.684814453125,288.9905090332031,287.7923278808594,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170043678954,7.852498207228109e-09,0.0010169965680688,-0.0196236334741115,0.0,0.0,0.0,-0.0087056336924433,60.0,0.2644902765750885,-0.0,-7.051891515175157e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.559830505168064e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0001006696475087,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.435425504809245e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0001006696329568,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004775333218276,287.63775634765625,294.1499938964844,287.6230163574219,285.6763610839844,288.9660949707031,287.7484130859375,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186309227719,8.042689181309015e-09,0.0010186228901147,-0.020121730864048,0.0,0.0,0.0,-0.0087999198585748,60.0,0.2421442717313766,-0.0,-7.074465457890255e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.559830505168064e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0001006696475087,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.435425504809245e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0001006696329568,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004775333218276,287.63775634765625,294.1499938964844,287.6230163574219,285.6763610839844,288.9660949707031,287.7484130859375,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186309227719,8.042689181309015e-09,0.0010186228901147,-0.020121730864048,0.0,0.0,0.0,-0.0087999198585748,60.0,0.2421442717313766,-0.0,-7.074465457890255e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.57313968683593e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0001008097970043,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.445776282111183e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0001008097751764,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004781981115229,287.6332397460937,294.1499938964844,287.5977478027344,285.6702880859375,288.9416198730469,287.7083740234375,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200485121458,8.208445478885551e-09,0.0010200403630733,-0.0205558240413665,0.0,0.0,0.0,-0.0088820923119783,60.0,0.2226017266511917,-0.0,-7.094168807952883e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.57313968683593e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,0.0001008097970043,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.445776282111183e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0001008097751764,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004781981115229,287.6332397460937,294.1499938964844,287.5977478027344,285.6702880859375,288.9416198730469,287.7083740234375,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200485121458,8.208445478885551e-09,0.0010200403630733,-0.0205558240413665,0.0,0.0,0.0,-0.0088820923119783,60.0,0.2226017266511917,-0.0,-7.094168807952883e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.583745850250124e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001009214829537,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.454025762854144e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0001009214684017,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,0.0004787279176525,287.6287841796875,294.1499938964844,287.5774230957031,285.666748046875,288.9171447753906,287.6726379394531,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211782064288,8.340530932571255e-09,0.001021169940941,-0.0209017302840948,0.0,0.0,0.0,-0.0089475736021995,60.0,0.2061927169561386,-0.0,-7.109889565981575e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.583745850250124e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001009214829537,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.454025762854144e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0001009214684017,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,0.0004787279176525,287.6287841796875,294.1499938964844,287.5774230957031,285.666748046875,288.9171447753906,287.6726379394531,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211782064288,8.340530932571255e-09,0.001021169940941,-0.0209017302840948,0.0,0.0,0.0,-0.0089475736021995,60.0,0.2061927169561386,-0.0,-7.109889565981575e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.587989916326478e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0001009661791613,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.457326864823699e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0001009661646094,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0004789399390574,287.6265563964844,294.1499938964844,287.5692443847656,285.6659851074219,288.9049377441406,287.65679931640625,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216302471235,8.39338376579235e-09,0.0010216218652203,-0.0210401397198438,0.0,0.0,0.0,-0.0089737754315137,60.0,0.1994090378284454,-0.0,-7.11618497462041e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.591316484147684e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,0.0001010012056212,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,7.459914195351303e-05,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001010011910693,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,0.0004791060928255,287.6243591308594,294.1499938964844,287.5624389648437,285.6659545898437,288.8927917480469,287.6422119140625,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219844989478,8.434799525502967e-09,0.0010219761170446,-0.0211485959589481,0.0,0.0,0.0,-0.0089943064376711,60.0,0.1934904605150222,-0.0,-7.121119693920265e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.595169103704392e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,0.0001010417763609,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,7.462911162292585e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.000101041761809,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0004792985564563,287.6199951171875,294.1499938964844,287.5531616210937,285.6680603027344,288.8686218261719,287.6167907714844,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223946301266,8.48274162024154e-09,0.0010223861318081,-0.0212741438299417,0.0,0.0,0.0,-0.0090180747210979,60.0,0.1843101233243942,-0.0,-7.126834589143982e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.595169103704392e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,0.0001010417763609,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,7.462911162292585e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.000101041761809,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0004792985564563,287.6199951171875,294.1499938964844,287.5531616210937,285.6680603027344,288.8686218261719,287.6167907714844,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223946301266,8.48274162024154e-09,0.0010223861318081,-0.0212741438299417,0.0,0.0,0.0,-0.0090180747210979,60.0,0.1843101233243942,-0.0,-7.126834589143982e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.594850416760892e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,0.0001010384148685,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,7.462663052137941e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0001010384075925,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.0004792826075572,287.6156921386719,294.1499938964844,287.54998779296875,285.6732788085937,288.8448181152344,287.5975952148437,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223602876067,8.478706625680843e-09,0.0010223517892882,-0.0212635770440101,0.0,0.0,0.0,-0.0090160751715302,60.0,0.1795488744974136,-0.0,-7.126353551711875e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.594850416760892e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,0.0001010384148685,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,7.462663052137941e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,0.0001010384075925,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.0004792826075572,287.6156921386719,294.1499938964844,287.54998779296875,285.6732788085937,288.8448181152344,287.5975952148437,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223602876067,8.478706625680843e-09,0.0010223517892882,-0.0212635770440101,0.0,0.0,0.0,-0.0090160751715302,60.0,0.1795488744974136,-0.0,-7.126353551711875e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.59171520662494e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001010054038488,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,7.460224151145667e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.0001010053892969,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0004791259998455,287.6114501953125,294.1499938964844,287.54998779296875,285.6794738769531,288.8214416503906,287.583740234375,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220257099717,8.439581478114633e-09,0.0010220173280686,-0.0211611185222864,0.0,0.0,0.0,-0.0089966794475913,60.0,0.1778661757707595,-0.0,-7.121690259737079e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.59171520662494e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0001010054038488,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,7.460224151145667e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.0001010053892969,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0004791259998455,287.6114501953125,294.1499938964844,287.54998779296875,285.6794738769531,288.8214416503906,287.583740234375,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220257099717,8.439581478114633e-09,0.0010220173280686,-0.0211611185222864,0.0,0.0,0.0,-0.0089966794475913,60.0,0.1778661757707595,-0.0,-7.121690259737079e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.587177191860974e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0001009576153592,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.456694584107026e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0001009576008073,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004788993101101,287.6072692871094,294.1499938964844,287.54998779296875,285.6844787597656,288.7984619140625,287.57379150390625,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215417714789,8.382980531962403e-09,0.0010215333895757,-0.021012894809246,0.0,0.0,0.0,-0.0089686196297407,60.0,0.177188292145729,-0.0,-7.114945788089244e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.587177191860974e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0001009576153592,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.456694584107026e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0001009576008073,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004788993101101,287.6072692871094,294.1499938964844,287.54998779296875,285.6844787597656,288.7984619140625,287.57379150390625,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215417714789,8.382980531962403e-09,0.0010215333895757,-0.021012894809246,0.0,0.0,0.0,-0.0089686196297407,60.0,0.177188292145729,-0.0,-7.114945788089244e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.584365034243092e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,0.0001009280022117,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,7.454507431248203e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0001009279876598,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.0004787588259205,287.6051940917969,294.1499938964844,287.54998779296875,285.68658447265625,288.78717041015625,287.5700988769531,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212418856099,8.347913471595803e-09,0.0010212335037067,-0.0209210626780986,0.0,0.0,0.0,-0.0089512355625629,60.0,0.1769533604383468,-0.0,-7.110769217888446e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.581267659086734e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0001008953840937,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,7.452098361682147e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0001008953695418,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0004786041390616,287.6031188964844,294.1499938964844,287.54998779296875,285.6884155273437,288.7759704589844,287.5669860839844,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209116153419,8.30929636208566e-09,0.001020903349854,-0.0208199340850114,0.0,0.0,0.0,-0.0089320922270417,60.0,0.176730066537857,-0.0,-7.106170585302608e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.575288277119398e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0001008324179565,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,7.447447569575161e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,0.0001008324034046,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.0004783054464496,287.5997009277344,294.1499938964844,287.54998779296875,285.6909484863281,288.75738525390625,287.5628356933594,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202741250395,8.23474799460655e-09,0.0010202658595517,-0.0206247046589851,0.0,0.0,0.0,-0.0088951345533132,60.0,0.1763629168272018,-0.0,-7.09729803816117e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.574065916240217e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0001008195467875,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.446497329510748e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,0.0001008195395115,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0004782443866133,287.5990600585937,294.1499938964844,287.54998779296875,285.6913452148437,288.7538757324219,287.5621337890625,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201438562944,8.219510405638175e-09,0.0010201355908066,-0.0205848012119531,0.0,0.0,0.0,-0.0088875815272331,60.0,0.1762931495904922,-0.0,-7.095485443642249e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.565633081365375e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001007307510008,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,7.439938053721562e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0001007307364488,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,0.0004778231668751,287.59503173828125,294.1499938964844,287.54998779296875,285.6933288574219,288.7321472167969,287.55865478515625,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192447807639,8.114385607882468e-09,0.0010192367481067,-0.0203094948083162,0.0,0.0,0.0,-0.0088354665786027,60.0,0.1758547723293304,-0.0,-7.082984865292019e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.565633081365375e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001007307510008,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,7.439938053721562e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0001007307364488,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,0.0004778231668751,287.59503173828125,294.1499938964844,287.54998779296875,285.6933288574219,288.7321472167969,287.55865478515625,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192447807639,8.114385607882468e-09,0.0010192367481067,-0.0203094948083162,0.0,0.0,0.0,-0.0088354665786027,60.0,0.1758547723293304,-0.0,-7.082984865292019e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.556064469506964e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001006299789878,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.432495476678014e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0001006299717118,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004773451655637,287.591064453125,294.1499938964844,287.54998779296875,285.6944885253906,288.7109069824219,287.5562744140625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182247497141,7.995105022473581e-09,0.0010182168334722,-0.0199971124529838,0.0,0.0,0.0,-0.0087763341143727,60.0,0.175409123301506,-0.0,-7.068814511512755e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.556064469506964e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001006299789878,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.432495476678014e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0001006299717118,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004773451655637,287.591064453125,294.1499938964844,287.54998779296875,285.6944885253906,288.7109069824219,287.5562744140625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182247497141,7.995105022473581e-09,0.0010182168334722,-0.0199971124529838,0.0,0.0,0.0,-0.0087763341143727,60.0,0.175409123301506,-0.0,-7.068814511512755e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.545430657453836e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001005180020001,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.424224895657972e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001005179947242,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0004768140206579,287.587158203125,294.1499938964844,287.54998779296875,285.6948547363281,288.69000244140625,287.55450439453125,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170913301408,7.862560380544892e-09,0.0010170834138989,-0.0196499861776828,0.0,0.0,0.0,-0.0087106265127658,60.0,0.1749579161405563,-0.0,-7.053084516428498e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.545430657453836e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001005180020001,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.424224895657972e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001005179947242,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0004768140206579,287.587158203125,294.1499938964844,287.54998779296875,285.6948547363281,288.69000244140625,287.55450439453125,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170913301408,7.862560380544892e-09,0.0010170834138989,-0.0196499861776828,0.0,0.0,0.0,-0.0087106265127658,60.0,0.1749579161405563,-0.0,-7.053084516428498e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.53969283727929e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0001004575751721,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,7.419761823257431e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,0.0001004575678962,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0004765273770317,287.585205078125,294.1499938964844,287.54998779296875,285.6947937011719,288.6797180175781,287.5538635253906,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164796840399,7.79103714876328e-09,0.0010164718842133,-0.0194626674056053,0.0,0.0,0.0,-0.0086751691997051,60.0,0.1747292280197143,-0.0,-7.044604188877204e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,9.533760749036446e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.000100395111076,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,7.415148138534278e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001003950965241,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.00047623104183,287.5832824707031,294.1499938964844,287.54998779296875,285.6945495605469,288.6695556640625,287.5533142089844,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158474324271,7.717101624393763e-09,0.0010158397490158,-0.0192690286785364,0.0,0.0,0.0,-0.0086385169997811,60.0,0.1744995862245559,-0.0,-7.035842486402545e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.521136962575838e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0001002621720544,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,7.405329961329699e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.0001002621647785,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004756004782393,287.5794982910156,294.1499938964844,287.54998779296875,285.6936340332031,288.6495056152344,287.55242919921875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145019041374,7.559761705522305e-09,0.0010144943371415,-0.0188569463789463,0.0,0.0,0.0,-0.0085605168715119,60.0,0.1740361899137497,-0.0,-7.017216319127328e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.521136962575838e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0001002621720544,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,7.405329961329699e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.0001002621647785,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004756004782393,287.5794982910156,294.1499938964844,287.54998779296875,285.6936340332031,288.6495056152344,287.55242919921875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145019041374,7.559761705522305e-09,0.0010144943371415,-0.0188569463789463,0.0,0.0,0.0,-0.0085605168715119,60.0,0.1740361899137497,-0.0,-7.017216319127328e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,9.507736103842036e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0001001210548565,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,7.394907152047381e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0001001210475806,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.000474931061035,287.57574462890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6298217773437,287.55181884765625,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130734881386,7.392742862322166e-09,0.0010130661539733,-0.0184195041656494,0.0,0.0,0.0,-0.0084777176380157,60.0,0.1735688149929046,-0.0,-6.997470336500555e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,9.507736103842036e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0001001210548565,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,7.394907152047381e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0001001210475806,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.000474931061035,287.57574462890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6298217773437,287.55181884765625,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130734881386,7.392742862322166e-09,0.0010130661539733,-0.0184195041656494,0.0,0.0,0.0,-0.0084777176380157,60.0,0.1735688149929046,-0.0,-6.997470336500555e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.493633842794225e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.997255256166682e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,7.383938645943999e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,9.99725452857092e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0004742266319226,287.5720520019531,294.1499938964844,287.54998779296875,285.69024658203125,288.6105041503906,287.55133056640625,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115704499185,7.216987008007436e-09,0.0010115632321685,-0.0179591663181781,0.0,0.0,0.0,-0.0083905886858701,60.0,0.1730980575084686,-0.0,-6.97672248861636e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
