time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349320,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.493633842794225e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.997255256166682e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,7.383938645943999e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,9.99725452857092e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0004742266319226,287.5720520019531,294.1499938964844,287.54998779296875,285.69024658203125,288.6105041503906,287.55133056640625,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115704499185,7.216987008007436e-09,0.0010115632321685,-0.0179591663181781,0.0,0.0,0.0,-0.0083905886858701,60.0,0.1730980575084686,-0.0,-6.97672248861636e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.47891821851954e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,9.981759649235757e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,7.372492837021127e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.981758194044232e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,0.0004734915564768,287.56842041015625,294.1499938964844,287.54998779296875,285.6879577636719,288.591552734375,287.5509948730469,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100021027028,7.033591931104865e-09,0.0010099951177835,-0.017478808760643,0.0,0.0,0.0,-0.0082996720448136,60.0,0.1726246774196624,-0.0,-6.955104936423595e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.47891821851954e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,9.981759649235757e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,7.372492837021127e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.981758194044232e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,0.0004734915564768,287.56842041015625,294.1499938964844,287.54998779296875,285.6879577636719,288.591552734375,287.5509948730469,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100021027028,7.033591931104865e-09,0.0010099951177835,-0.017478808760643,0.0,0.0,0.0,-0.0082996720448136,60.0,0.1726246774196624,-0.0,-6.955104936423595e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.471391240367666e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.973832493415102e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,7.366638601524755e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,9.97383176581934e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0004731155640911,287.5666198730469,294.1499938964844,287.54998779296875,285.68670654296875,288.5822448730469,287.5508728027344,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091998847201,6.939781194148509e-09,0.0010091928998008,-0.0172330904752016,0.0,0.0,0.0,-0.0082531655207276,60.0,0.1723879724740982,-0.0,-6.94406026013894e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.463782043894752e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.965820208890364e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.360720337601379e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.965819481294602e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0004727354971691,287.5648193359375,294.1499938964844,287.54998779296875,285.68536376953125,288.5730285644531,287.55078125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083889355883,6.844956601526064e-09,0.0010083820670843,-0.0169847123324871,0.0,0.0,0.0,-0.0082061570137739,60.0,0.1721518784761428,-0.0,-6.932904739187506e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.449727804167196e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,9.951020911103114e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,7.349789666477591e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.951019455911592e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004720334545709,287.56158447265625,294.1499938964844,287.54998779296875,285.68280029296875,288.5562744140625,287.55059814453125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068910196423,6.6698051526259405e-09,0.001006884383969,-0.01652592420578,0.0,0.0,0.0,-0.0081193270161747,60.0,0.1717200130224228,-0.0,-6.91232315830348e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.448507626075298e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,9.949735249392688e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.34884015400894e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.949733794201164e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0004719724820461,287.561279296875,294.1499938964844,287.54998779296875,285.6825866699219,288.5548400878906,287.55059814453125,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067609837278,6.6545933208317365e-09,0.0010067542316392,-0.0164860785007476,0.0,0.0,0.0,-0.0081117851659655,60.0,0.1716826558113098,-0.0,-6.91053685386578e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.43338600336574e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.933811816154048e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.337079296121374e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.933811088558286e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0004712171503342,287.55780029296875,294.1499938964844,287.54998779296875,285.6796569824219,288.5369567871094,287.5504455566406,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051493300125,6.466146729167121e-09,0.0010051429271697,-0.0159924533218145,0.0,0.0,0.0,-0.0080183641985058,60.0,0.1712198555469513,-0.0,-6.88843044827081e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.43338600336574e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.933811816154048e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.337079296121374e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.933811088558286e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0004712171503342,287.55780029296875,294.1499938964844,287.54998779296875,285.6796569824219,288.5369567871094,287.5504455566406,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051493300125,6.466146729167121e-09,0.0010051429271697,-0.0159924533218145,0.0,0.0,0.0,-0.0080183641985058,60.0,0.1712198555469513,-0.0,-6.88843044827081e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.418710396857932e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.918357682181522e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,7.325664773816243e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.91835695458576e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0004704840830527,287.55438232421875,294.1499938964844,287.54998779296875,285.6766662597656,288.5194396972656,287.55035400390625,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035851737484,6.283253028982472e-09,0.001003578887321,-0.0155133623629808,0.0,0.0,0.0,-0.0079276962205767,60.0,0.1707696914672851,-0.0,-6.867009005873116e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.418710396857932e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.918357682181522e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,7.325664773816243e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.91835695458576e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0004704840830527,287.55438232421875,294.1499938964844,287.54998779296875,285.6766662597656,288.5194396972656,287.55035400390625,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035851737484,6.283253028982472e-09,0.001003578887321,-0.0155133623629808,0.0,0.0,0.0,-0.0079276962205767,60.0,0.1707696914672851,-0.0,-6.867009005873116e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.404651063960046e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.903552563628182e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.314729737117887e-05,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.90355183603242e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0004697817785199,287.5509948730469,294.1499938964844,287.54998779296875,285.6736755371094,288.50225830078125,287.5502624511719,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020866757258,6.108037631236129e-09,0.0010020806221291,-0.0150543749332427,0.0,0.0,0.0,-0.0078408336266875,60.0,0.1703361272811889,-0.0,-6.846517663916529e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.404651063960046e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.903552563628182e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.314729737117887e-05,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.90355183603242e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0004697817785199,287.5509948730469,294.1499938964844,287.54998779296875,285.6736755371094,288.50225830078125,287.5502624511719,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020866757258,6.108037631236129e-09,0.0010020806221291,-0.0150543749332427,0.0,0.0,0.0,-0.0078408336266875,60.0,0.1703361272811889,-0.0,-6.846517663916529e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.39793899306096e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.896483970806004e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,7.30950923752971e-05,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.89648251561448e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0004694464732892,287.54931640625,294.1499938964844,287.54998779296875,285.6722412109375,288.4938049316406,287.5502319335937,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013713035732,6.024380105884575e-09,0.0010013652499765,-0.01483522541821,0.0,0.0,0.0,-0.0077993613667786,60.0,0.1701274961233139,-0.0,-6.836744859128886e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.391421190230176e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.889620559988543e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,7.304439350264147e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.88961910479702e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,0.0004691208887379,287.5476379394531,294.1499938964844,287.54998779296875,285.6708068847656,288.48541259765625,287.5502014160156,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006765369325,5.94315041624327e-09,0.0010006705997511,-0.0146224349737167,0.0,0.0,0.0,-0.0077590923756361,60.0,0.1699233651161193,-0.0,-6.827262666320166e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.379119728691876e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.876666445052253e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.294872193597257e-05,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.876664989860728e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0004685064195655,287.5443725585937,294.1499938964844,287.54998779296875,285.6681213378906,288.4689025878906,287.5501708984375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993654675781,5.789841051040412e-09,0.000999359646812,-0.0142208151519298,0.0,0.0,0.0,-0.0076830899342894,60.0,0.1695315241813659,-0.0,-6.809383990002972e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.379119728691876e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.876666445052253e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.294872193597257e-05,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.876664989860728e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0004685064195655,287.5443725585937,294.1499938964844,287.54998779296875,285.6681213378906,288.4689025878906,287.5501708984375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993654675781,5.789841051040412e-09,0.000999359646812,-0.0142208151519298,0.0,0.0,0.0,-0.0076830899342894,60.0,0.1695315241813659,-0.0,-6.809383990002972e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.367788152303548e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.86473387456499e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,7.286058826139197e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.864733146969228e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0004679404082708,287.5411376953125,294.1499938964844,287.54998779296875,285.66571044921875,288.4526672363281,287.5501403808594,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981576586142,5.648617573683623e-09,0.0009981519542634,-0.0138508519157767,0.0,0.0,0.0,-0.0076130791567265,60.0,0.1691613495349884,-0.0,-6.792934925670124e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.367788152303548e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.86473387456499e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,7.286058826139197e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.864733146969228e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0004679404082708,287.5411376953125,294.1499938964844,287.54998779296875,285.66571044921875,288.4526672363281,287.5501403808594,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981576586142,5.648617573683623e-09,0.0009981519542634,-0.0138508519157767,0.0,0.0,0.0,-0.0076130791567265,60.0,0.1691613495349884,-0.0,-6.792934925670124e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.357527596876024e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.853929077507928e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,7.278077828232199e-05,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.853927622316404e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004674278607126,287.5379333496094,294.1499938964844,287.54998779296875,285.66363525390625,288.436767578125,287.55010986328125,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970639366656,5.52073364801231e-09,0.0009970583487302,-0.0135158291086554,0.0,0.0,0.0,-0.0075496812351047,60.0,0.1688156276941299,-0.0,-6.77805758186878e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.357527596876024e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.853929077507928e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,7.278077828232199e-05,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.853927622316404e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004674278607126,287.5379333496094,294.1499938964844,287.54998779296875,285.66363525390625,288.436767578125,287.55010986328125,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970639366656,5.52073364801231e-09,0.0009970583487302,-0.0135158291086554,0.0,0.0,0.0,-0.0075496812351047,60.0,0.1688156276941299,-0.0,-6.77805758186878e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.348230378236622e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.844138548942284e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,7.270846981555223e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.84413782134652e-05,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.00046696345089,287.5347900390625,294.1499938964844,287.54998779296875,285.6619567871094,288.421142578125,287.5500793457031,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960728930309,5.404857894575343e-09,0.0009960675379261,-0.0132122617214918,0.0,0.0,0.0,-0.0074922363273799,60.0,0.1684940159320831,-0.0,-6.764590665397918e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.348230378236622e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.844138548942284e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,7.270846981555223e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.84413782134652e-05,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.00046696345089,287.5347900390625,294.1499938964844,287.54998779296875,285.6619567871094,288.421142578125,287.5500793457031,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960728930309,5.404857894575343e-09,0.0009960675379261,-0.0132122617214918,0.0,0.0,0.0,-0.0074922363273799,60.0,0.1684940159320831,-0.0,-6.764590665397918e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.343965939478947e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.839647827902807e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,7.267529872478917e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.839647100307047e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0004667504399549,287.5332336425781,294.1499938964844,287.54998779296875,285.66131591796875,288.4134826660156,287.5500793457031,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956182911992,5.351704857048389e-09,0.0009956129360944,-0.0130730113014578,0.0,0.0,0.0,-0.007465885952115,60.0,0.1683419197797775,-0.0,-6.758417470109634e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.33995979721658e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.835429227678104e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.264414307428524e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,9.835428500082344e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,0.0004665503220167,287.5316772460937,294.1499938964844,287.54998779296875,285.6607971191406,288.4058532714844,287.5500793457031,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951912797987,5.301774130828107e-09,0.0009951860411092,-0.0129422023892402,0.0,0.0,0.0,-0.0074411332607269,60.0,0.1681955158710479,-0.0,-6.752621573014039e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.332692570751532e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.827776375459508e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,7.258762343553826e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.827775647863746e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004661873099394,287.52862548828125,294.1499938964844,287.54998779296875,285.6601867675781,288.3908386230469,287.550048828125,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944165358319,5.211187037446052e-09,0.0009944112971425,-0.012704879976809,0.0,0.0,0.0,-0.0073962253518402,60.0,0.1679190844297409,-0.0,-6.742112645952147e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.332692570751532e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.827776375459508e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,7.258762343553826e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.827775647863746e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004661873099394,287.52862548828125,294.1499938964844,287.54998779296875,285.6601867675781,288.3908386230469,287.550048828125,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944165358319,5.211187037446052e-09,0.0009944112971425,-0.012704879976809,0.0,0.0,0.0,-0.0073962253518402,60.0,0.1679190844297409,-0.0,-6.742112645952147e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,9.326373401563616e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.821121784625576e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,7.253846706589684e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,9.821121057029814e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0004658716206904,287.5256042480469,294.1499938964844,287.54998779296875,285.6602783203125,288.3760986328125,287.550048828125,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937428403645,5.1324104965999595e-09,0.0009937377180904,-0.0124984961003065,0.0,0.0,0.0,-0.0073571717366576,60.0,0.167663887143135,-0.0,-6.732980040169424e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,9.326373401563616e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.821121784625576e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,7.253846706589684e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,9.821121057029814e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0004658716206904,287.5256042480469,294.1499938964844,287.54998779296875,285.6602783203125,288.3760986328125,287.550048828125,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937428403645,5.1324104965999595e-09,0.0009937377180904,-0.0124984961003065,0.0,0.0,0.0,-0.0073571717366576,60.0,0.167663887143135,-0.0,-6.732980040169424e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.32097973418422e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.815442172111943e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.249652117025107e-05,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,9.815441444516182e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0004656022065319,287.52264404296875,294.1499938964844,287.54998779296875,285.6610717773437,288.3616027832031,287.550048828125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931677486747,5.065171393425771e-09,0.0009931627428159,-0.0123223392292857,0.0,0.0,0.0,-0.0073238383047282,60.0,0.167429506778717,-0.0,-6.725190360157286e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.32097973418422e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.815442172111943e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.249652117025107e-05,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,9.815441444516182e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0004656022065319,287.52264404296875,294.1499938964844,287.54998779296875,285.6610717773437,288.3616027832031,287.550048828125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931677486747,5.065171393425771e-09,0.0009931627428159,-0.0123223392292857,0.0,0.0,0.0,-0.0073238383047282,60.0,0.167429506778717,-0.0,-6.725190360157286e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.316481737187132e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.81070552370511e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.246153109008446e-05,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.810704068513588e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004653775249607,287.5196838378906,294.1499938964844,287.54998779296875,285.6626892089844,288.3473815917969,287.5500183105469,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926881175488,5.009087367113807e-09,0.0009926831116899,-0.0121754053980112,0.0,0.0,0.0,-0.0072960350662469,60.0,0.167214959859848,-0.0,-6.71869599955244e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.316481737187132e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.81070552370511e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.246153109008446e-05,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.810704068513588e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004653775249607,287.5196838378906,294.1499938964844,287.54998779296875,285.6626892089844,288.3473815917969,287.5500183105469,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926881175488,5.009087367113807e-09,0.0009926831116899,-0.0121754053980112,0.0,0.0,0.0,-0.0072960350662469,60.0,0.167214959859848,-0.0,-6.71869599955244e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.314557973993942e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.80867989710532e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,7.24465717212297e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,9.808678441913798e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0004652814241126,287.51824951171875,294.1499938964844,287.54998779296875,285.6638488769531,288.3403625488281,287.5500183105469,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924829937517,4.985102108889805e-09,0.0009924779878929,-0.0121125662699341,0.0,0.0,0.0,-0.0072841444052755,60.0,0.1671149432659149,-0.0,-6.715919909083824e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.312856127507985e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.806887101149186e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.243332947837189e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.806886373553424e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.0004651964118238,287.5168151855469,294.1499938964844,287.54998779296875,285.66522216796875,288.3334350585937,287.5500183105469,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923013858497,4.963875532837392e-09,0.0009922963799908,-0.0120569551363587,0.0,0.0,0.0,-0.007273621391505,60.0,0.1670196801424026,-0.0,-6.7134635628463e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.310091263614596e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.803975990507752e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.241182902362198e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.80397526291199e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004650583141483,287.5139465332031,294.1499938964844,287.54998779296875,285.6687316894531,288.3197021484375,287.5500183105469,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920065058395,4.929392449781744e-09,0.0009920014999806,-0.0119666121900081,0.0,0.0,0.0,-0.0072565264999866,60.0,0.1668417453765869,-0.0,-6.709473154842271e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.310091263614596e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.803975990507752e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.241182902362198e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.80397526291199e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004650583141483,287.5139465332031,294.1499938964844,287.54998779296875,285.6687316894531,288.3197021484375,287.5500183105469,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920065058395,4.929392449781744e-09,0.0009920014999806,-0.0119666121900081,0.0,0.0,0.0,-0.0072565264999866,60.0,0.1668417453765869,-0.0,-6.709473154842271e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.308228618465364e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.802015119930728e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,7.239734259201214e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.802013664739206e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004649652692023,287.5111083984375,294.1499938964844,287.54998779296875,285.6732788085937,288.30621337890625,287.5500183105469,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918076684698,4.906150596895031e-09,0.0009918027790263,-0.0119057204574346,0.0,0.0,0.0,-0.0072450041770935,60.0,0.1666841655969619,-0.0,-6.706785171672891e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.308228618465364e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.802015119930728e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,7.239734259201214e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.802013664739206e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004649652692023,287.5111083984375,294.1499938964844,287.54998779296875,285.6732788085937,288.30621337890625,287.5500183105469,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918076684698,4.906150596895031e-09,0.0009918027790263,-0.0119057204574346,0.0,0.0,0.0,-0.0072450041770935,60.0,0.1666841655969619,-0.0,-6.706785171672891e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
