time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351660,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,9.307194704888389e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.800925181480125e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,7.238930265884846e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.800924453884365e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0004649136099033,287.5083312988281,294.1499938964844,287.54998779296875,285.6789245605469,288.29296875,287.5500183105469,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916970739141,4.893225380442345e-09,0.0009916921844705,-0.0118718584999442,0.0,0.0,0.0,-0.0072385966777801,60.0,0.1665437370538711,-0.0,-6.705290189756853e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,9.307194704888389e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.800925181480125e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,7.238930265884846e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.800924453884365e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0004649136099033,287.5083312988281,294.1499938964844,287.54998779296875,285.6789245605469,288.29296875,287.5500183105469,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916970739141,4.893225380442345e-09,0.0009916921844705,-0.0118718584999442,0.0,0.0,0.0,-0.0072385966777801,60.0,0.1665437370538711,-0.0,-6.705290189756853e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.306979336543007e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.800698899198323e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,7.238762191263959e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.800698171602562e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004649028705898,287.5055847167969,294.1499938964844,287.54998779296875,285.6856384277344,288.2799377441406,287.5500183105469,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916737908497,4.890506666299643e-09,0.0009916689014062,-0.0118647348135709,0.0,0.0,0.0,-0.0072372485883533,60.0,0.1664205193519592,-0.0,-6.70497541932491e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.306979336543007e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.800698899198323e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,7.238762191263959e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.800698171602562e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004649028705898,287.5055847167969,294.1499938964844,287.54998779296875,285.6856384277344,288.2799377441406,287.5500183105469,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916737908497,4.890506666299643e-09,0.0009916689014062,-0.0118647348135709,0.0,0.0,0.0,-0.0072372485883533,60.0,0.1664205193519592,-0.0,-6.70497541932491e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.307172149419785e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.80090189841576e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,7.238912803586572e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.800901170819998e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0004649125039577,287.5042419433594,294.1499938964844,287.54998779296875,285.6893615722656,288.2735290527344,287.5500183105469,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916942799463,4.892891869445748e-09,0.0009916892740875,-0.0118709839880466,0.0,0.0,0.0,-0.0072384309023618,60.0,0.1663658171892166,-0.0,-6.705251820449122e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,9.30751848500222e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.80126642389223e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,7.239182014018297e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.801265696296468e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.000464929791633,287.5028991699219,294.1499938964844,287.54998779296875,285.6933288574219,288.26715087890625,287.5500183105469,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917308343574,4.8971848798373685e-09,0.0009917259449139,-0.0118822315707802,0.0,0.0,0.0,-0.0072405589744448,60.0,0.1663144081830978,-0.0,-6.705747779278681e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,9.308762673754244e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.802576823858544e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,7.240149716380984e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.80257536866702e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.000464991928311,287.5002136230469,294.1499938964844,287.54998779296875,285.701904296875,288.2546081542969,287.5500183105469,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918631985783,4.912650286570397e-09,0.0009918581927195,-0.0119227496907114,0.0,0.0,0.0,-0.0072482260875403,60.0,0.1662231832742691,-0.0,-6.707536925887325e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,9.308762673754244e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.802576823858544e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,7.240149716380984e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.80257536866702e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.000464991928311,287.5002136230469,294.1499938964844,287.54998779296875,285.701904296875,288.2546081542969,287.5500183105469,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918631985783,4.912650286570397e-09,0.0009918581927195,-0.0119227496907114,0.0,0.0,0.0,-0.0072482260875403,60.0,0.1662231832742691,-0.0,-6.707536925887325e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.310654422733931e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.804568981053308e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,7.241620915010571e-05,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.804568253457546e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0004650864575523,287.49755859375,294.1499938964844,287.54998779296875,285.7112731933594,288.24224853515625,287.5500183105469,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920644806697,4.93618745878166e-09,0.0009920594748109,-0.0119844144210219,0.0,0.0,0.0,-0.0072598941624164,60.0,0.1661451607942581,-0.0,-6.710259725650759e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.310654422733931e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.804568981053308e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,7.241620915010571e-05,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.804568253457546e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0004650864575523,287.49755859375,294.1499938964844,287.54998779296875,285.7112731933594,288.24224853515625,287.5500183105469,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920644806697,4.93618745878166e-09,0.0009920594748109,-0.0119844144210219,0.0,0.0,0.0,-0.0072598941624164,60.0,0.1661451607942581,-0.0,-6.710259725650759e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.31317190406844e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.807219612412156e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.243578875204548e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.807218884816392e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,0.0004652121860999,287.4949645996094,294.1499938964844,287.54998779296875,285.7214050292969,288.2300720214844,287.5500183105469,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923323523253,4.967515732090533e-09,0.0009923273464664,-0.0120664918795228,0.0,0.0,0.0,-0.0072754248976707,60.0,0.1660806983709335,-0.0,-6.71388420414587e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.31317190406844e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.807219612412156e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.243578875204548e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.807218884816392e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,0.0004652121860999,287.4949645996094,294.1499938964844,287.54998779296875,285.7214050292969,288.2300720214844,287.5500183105469,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923323523253,4.967515732090533e-09,0.0009923273464664,-0.0120664918795228,0.0,0.0,0.0,-0.0072754248976707,60.0,0.1660806983709335,-0.0,-6.71388420414587e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.316313662566245e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.810528717935084e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.246022869367152e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.810527990339324e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004653691430576,287.4924011230469,294.1499938964844,287.54998779296875,285.732177734375,288.2181396484375,287.5500183105469,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926668135449,5.006628445158867e-09,0.000992661807686,-0.0121689634397625,0.0,0.0,0.0,-0.0072948150336742,60.0,0.1660303324460983,-0.0,-6.718411782458136e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.316313662566245e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.810528717935084e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.246022869367152e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.810527990339324e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004653691430576,287.4924011230469,294.1499938964844,287.54998779296875,285.732177734375,288.2181396484375,287.5500183105469,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926668135449,5.006628445158867e-09,0.000992661807686,-0.0121689634397625,0.0,0.0,0.0,-0.0072948150336742,60.0,0.1660303324460983,-0.0,-6.718411782458136e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.318112279288472e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.812422649702056e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.247421308420599e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.812421922106296e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,0.0004654589865822,287.4911193847656,294.1499938964844,287.54998779296875,285.73779296875,288.2122497558594,287.5500183105469,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928583167493,5.029017646762668e-09,0.0009928533108904,-0.0122276209294795,0.0,0.0,0.0,-0.0073059140704572,60.0,0.1660097986459732,-0.0,-6.721003842358186e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.32004550122656e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.814458462642506e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,7.24892524885945e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.814457007450984e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,0.0004655555530916,287.4898681640625,294.1499938964844,287.54998779296875,285.7435302734375,288.2064208984375,287.5500183105469,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930641390383,5.053085505579702e-09,0.0009930590167641,-0.0122906751930713,0.0,0.0,0.0,-0.0073178452439606,60.0,0.1659918874502182,-0.0,-6.723790590967837e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.324336861027405e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.818977559916676e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,7.252262730617076e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.818976832320914e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004657699319068,287.48736572265625,294.1499938964844,287.54998779296875,285.75537109375,288.19488525390625,287.5500183105469,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935210691764,5.106520539754911e-09,0.0009935159469023,-0.0124306678771972,0.0,0.0,0.0,-0.0073443353176116,60.0,0.1659645587205886,-0.0,-6.729980128739045e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.324336861027405e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.818977559916676e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,7.252262730617076e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.818976832320914e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004657699319068,287.48736572265625,294.1499938964844,287.54998779296875,285.75537109375,288.19488525390625,287.5500183105469,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935210691764,5.106520539754911e-09,0.0009935159469023,-0.0124306678771972,0.0,0.0,0.0,-0.0073443353176116,60.0,0.1659645587205886,-0.0,-6.729980128739045e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.329217573395e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.824117296375334e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.256059325300157e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.824115841183811e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0004660137346945,287.4848937988281,294.1499938964844,287.54998779296875,285.7676086425781,288.18359375,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167293704033682e-09,0.0009940356248989,-0.0125898858532309,0.0,0.0,0.0,-0.0073744631372392,60.0,0.1659496426582336,-0.0,-6.737023738878635e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.329217573395e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.824117296375334e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.256059325300157e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.824115841183811e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0004660137346945,287.4848937988281,294.1499938964844,287.54998779296875,285.7676086425781,288.18359375,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167293704033682e-09,0.0009940356248989,-0.0125898858532309,0.0,0.0,0.0,-0.0073744631372392,60.0,0.1659496426582336,-0.0,-6.737023738878635e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.3345734057948e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.829756891122088e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.260224811034277e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.829755435930564e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0004662812571041,287.4824523925781,294.1499938964844,287.54998779296875,285.7802124023437,288.1724548339844,287.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099461118225,5.233984801122915e-09,0.0009946059435606,-0.0127646056935191,0.0,0.0,0.0,-0.007407525088638,60.0,0.1659437268972396,-0.0,-6.744756575471912e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.3345734057948e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.829756891122088e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.260224811034277e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.829755435930564e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0004662812571041,287.4824523925781,294.1499938964844,287.54998779296875,285.7802124023437,288.1724548339844,287.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099461118225,5.233984801122915e-09,0.0009946059435606,-0.0127646056935191,0.0,0.0,0.0,-0.007407525088638,60.0,0.1659437268972396,-0.0,-6.744756575471912e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.3404931249097e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.83599020401016e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.264828309416771e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.835989476414396e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004665769520215,287.48004150390625,294.1499938964844,287.54998779296875,285.79302978515625,288.1615295410156,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952415712177,5.307704054047235e-09,0.0009952362161129,-0.0129577377811074,0.0,0.0,0.0,-0.0074440706521272,60.0,0.1659501641988754,-0.0,-6.753310088924992e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.3404931249097e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.83599020401016e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.264828309416771e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.835989476414396e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004665769520215,287.48004150390625,294.1499938964844,287.54998779296875,285.79302978515625,288.1615295410156,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952415712177,5.307704054047235e-09,0.0009952362161129,-0.0129577377811074,0.0,0.0,0.0,-0.0074440706521272,60.0,0.1659501641988754,-0.0,-6.753310088924992e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.343586134491488e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.839247650234027e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.267234468599781e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.839246922638269e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0004667314642574,287.4788513183594,294.1499938964844,287.54998779296875,285.7995300292969,288.1561279296875,287.54998779296875,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955710265785,5.346230125269358e-09,0.0009955656714737,-0.0130586689338088,0.0,0.0,0.0,-0.0074631697498261,60.0,0.1659562736749649,-0.0,-6.757782244903865e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.346825390821324e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.842658619163558e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,7.269753405125812e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.842657891567796e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0004668932524509,287.4776611328125,294.1499938964844,287.54998779296875,285.8060607910156,288.1507568359375,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959159651771,5.3865654159324095e-09,0.0009959106100723,-0.0131643395870924,0.0,0.0,0.0,-0.0074831657111644,60.0,0.1659649461507797,-0.0,-6.762466142617998e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.35359566938132e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.849788330029696e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,7.275019743246958e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.849787602433936e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0004672314680647,287.4753112792969,294.1499938964844,287.54998779296875,285.8191833496094,288.14019775390625,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966371580958,5.4708877428311114e-09,0.0009966316865757,-0.0133852455765008,0.0,0.0,0.0,-0.0075249676592648,60.0,0.1659884005784988,-0.0,-6.772263105858657e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.35359566938132e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.849788330029696e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,7.275019743246958e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.849787602433936e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0004672314680647,287.4753112792969,294.1499938964844,287.54998779296875,285.8191833496094,288.14019775390625,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966371580958,5.4708877428311114e-09,0.0009966316865757,-0.0133852455765008,0.0,0.0,0.0,-0.0075249676592648,60.0,0.1659884005784988,-0.0,-6.772263105858657e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.360752301290633e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.857324039330706e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,7.280585850821808e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.857323311734945e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004675889504142,287.4729919433594,294.1499938964844,287.54998779296875,285.8323059082031,288.1298217773437,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973993292078,5.560019555872486e-09,0.0009973938576877,-0.0136187495663762,0.0,0.0,0.0,-0.0075691542588174,60.0,0.1660206466913223,-0.0,-6.782626371659718e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.360752301290633e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.857324039330706e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,7.280585850821808e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.857323311734945e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004675889504142,287.4729919433594,294.1499938964844,287.54998779296875,285.8323059082031,288.1298217773437,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973993292078,5.560019555872486e-09,0.0009973938576877,-0.0136187495663762,0.0,0.0,0.0,-0.0075691542588174,60.0,0.1660206466913223,-0.0,-6.782626371659718e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.36816359171644e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.86512895906344e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,7.286349864443764e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.86512823146768e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,0.0004679591511376,287.470703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1195678710937,287.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981887415051,5.652324830407451e-09,0.0009981831535696,-0.0138605646789073,0.0,0.0,0.0,-0.0076149143278598,60.0,0.1660583317279815,-0.0,-6.793366935653466e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.36816359171644e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.86512895906344e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,7.286349864443764e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.86512823146768e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,0.0004679591511376,287.470703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1195678710937,287.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981887415051,5.652324830407451e-09,0.0009981831535696,-0.0138605646789073,0.0,0.0,0.0,-0.0076149143278598,60.0,0.1660583317279815,-0.0,-6.793366935653466e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.375789522891864e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.873159433482216e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.292281952686608e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.873158705886452e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,0.0004683400911744,287.46844482421875,294.1499938964844,287.54998779296875,285.8583068847656,288.10955810546875,287.54998779296875,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990010876208,5.747310183323861e-09,0.00099899538327,-0.0141093991696834,0.0,0.0,0.0,-0.0076620024628937,60.0,0.1661019772291183,-0.0,-6.804427954421044e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.375789522891864e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.873159433482216e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.292281952686608e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.873158705886452e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,0.0004683400911744,287.46844482421875,294.1499938964844,287.54998779296875,285.8583068847656,288.10955810546875,287.54998779296875,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990010876208,5.747310183323861e-09,0.00099899538327,-0.0141093991696834,0.0,0.0,0.0,-0.0076620024628937,60.0,0.1661019772291183,-0.0,-6.804427954421044e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.379643597640096e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.877217235043644e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.29527891962789e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.877216507447883e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.0004685325839091,287.46734619140625,294.1499938964844,287.54998779296875,285.8646850585937,288.1045837402344,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994115680456,5.795305568767617e-09,0.0009994057472795,-0.0142351314425468,0.0,0.0,0.0,-0.00768579589203,60.0,0.1661250740289688,-0.0,-6.810020636294213e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.383507131133229e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.881285950541496e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,7.298283890122548e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.881285222945736e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004687256005126,287.4662170410156,294.1499938964844,287.54998779296875,285.8710021972656,288.09967041015625,287.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998230962082,5.843427963725389e-09,0.0009998172754421,-0.0143611971288919,0.0,0.0,0.0,-0.00770965218544,60.0,0.1661487370729446,-0.0,-6.815630371193039e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.39119272516109e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.889379725791514e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,7.304261816898361e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.889378998195753e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.0004691095091402,287.4640197753906,294.1499938964844,287.54998779296875,285.8834228515625,288.0899658203125,287.54998779296875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006417287513,5.939154501533039e-09,0.0010006357915699,-0.014611966907978,0.0,0.0,0.0,-0.0077571081928908,60.0,0.166196659207344,-0.0,-6.826796550285509e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.39119272516109e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.889379725791514e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,7.304261816898361e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.889378998195753e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.0004691095091402,287.4640197753906,294.1499938964844,287.54998779296875,285.8834228515625,288.0899658203125,287.54998779296875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006417287513,5.939154501533039e-09,0.0010006357915699,-0.014611966907978,0.0,0.0,0.0,-0.0077571081928908,60.0,0.166196659207344,-0.0,-6.826796550285509e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.39873862080276e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.897325071506202e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.310130604309961e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.89732434391044e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004694864328484,287.4618530273437,294.1499938964844,287.54998779296875,285.8954467773437,288.0804138183594,287.54998779296875,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014454601332,6.033134880567559e-09,0.0010014394065365,-0.014858161099255,0.0,0.0,0.0,-0.0078036980703473,60.0,0.1662439852952957,-0.0,-6.837767330125645e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
