time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354000,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.39873862080276e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.897325071506202e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.310130604309961e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.89732434391044e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004694864328484,287.4618530273437,294.1499938964844,287.54998779296875,285.8954467773437,288.0804138183594,287.54998779296875,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014454601332,6.033134880567559e-09,0.0010014394065365,-0.014858161099255,0.0,0.0,0.0,-0.0078036980703473,60.0,0.1662439852952957,-0.0,-6.837767330125645e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.40596219152212e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.904932085191832e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,7.315749098779634e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.90493135759607e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004698472621385,287.459716796875,294.1499938964844,287.54998779296875,285.9070129394531,288.071044921875,287.54998779296875,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022149654105,6.123106910393972e-09,0.0010022087953984,-0.0150938499718904,0.0,0.0,0.0,-0.0078483009710907,60.0,0.1662875264883041,-0.0,-6.84827909935848e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.40596219152212e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.904932085191832e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,7.315749098779634e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.90493135759607e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004698472621385,287.459716796875,294.1499938964844,287.54998779296875,285.9070129394531,288.071044921875,287.54998779296875,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022149654105,6.123106910393972e-09,0.0010022087953984,-0.0150938499718904,0.0,0.0,0.0,-0.0078483009710907,60.0,0.1662875264883041,-0.0,-6.84827909935848e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.412757935933767e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.912088717101142e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,7.321034354390576e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.91208798950538e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004701867292169,287.4576110839844,294.1499938964844,287.54998779296875,285.9180603027344,288.06182861328125,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207744984720875e-09,0.0010029325494542,-0.0153155662119388,0.0,0.0,0.0,-0.0078902598470449,60.0,0.1663253903388977,-0.0,-6.85817482803941e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.412757935933767e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.912088717101142e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,7.321034354390576e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.91208798950538e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004701867292169,287.4576110839844,294.1499938964844,287.54998779296875,285.9180603027344,288.06182861328125,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207744984720875e-09,0.0010029325494542,-0.0153155662119388,0.0,0.0,0.0,-0.0078902598470449,60.0,0.1663253903388977,-0.0,-6.85817482803941e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.415943350177258e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.91544293356128e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.323512545553967e-05,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.91544220596552e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0004703458689618,287.45654296875,294.1499938964844,287.54998779296875,285.92333984375,288.0572814941406,287.54998779296875,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032780701294,6.24741858246125e-09,0.0010032719001173,-0.0154194934293627,0.0,0.0,0.0,-0.0079099284484982,60.0,0.1663412302732467,-0.0,-6.86281538264666e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.418959234608336e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.918618889059871e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,7.32585831428878e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.91861816146411e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0004704965103883,287.4555053710937,294.1499938964844,287.54998779296875,285.9284973144531,288.0527648925781,287.54998779296875,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035993764176,6.284982312365628e-09,0.0010035930899903,-0.0155178923159837,0.0,0.0,0.0,-0.0079285502433776,60.0,0.16635462641716,-0.0,-6.867211510552806e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.42436236073263e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.924308687914164e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,7.330060179810971e-05,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.9243079603184e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0004707663902081,287.4534606933594,294.1499938964844,287.54998779296875,285.938232421875,288.0438842773437,287.54998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041748173534,6.352264936282381e-09,0.0010041684145107,-0.0156941413879394,0.0,0.0,0.0,-0.0079619055613875,60.0,0.1663720905780792,-0.0,-6.875087876778707e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.42436236073263e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.924308687914164e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,7.330060179810971e-05,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.9243079603184e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0004707663902081,287.4534606933594,294.1499938964844,287.54998779296875,285.938232421875,288.0438842773437,287.54998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041748173534,6.352264936282381e-09,0.0010041684145107,-0.0156941413879394,0.0,0.0,0.0,-0.0079619055613875,60.0,0.1663720905780792,-0.0,-6.875087876778707e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.428909106645732e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.929096268024296e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,7.333597022807226e-05,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.929095540428534e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.000470993516501,287.451416015625,294.1499938964844,287.54998779296875,285.9472045898437,288.0351257324219,287.54998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046589886769,6.408886310538264e-09,0.0010046525858342,-0.0158424619585275,0.0,0.0,0.0,-0.0079899746924638,60.0,0.1663758456707,-0.0,-6.881720082674292e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.428909106645732e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.929096268024296e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,7.333597022807226e-05,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.929095540428534e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.000470993516501,287.451416015625,294.1499938964844,287.54998779296875,285.9472045898437,288.0351257324219,287.54998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046589886769,6.408886310538264e-09,0.0010046525858342,-0.0158424619585275,0.0,0.0,0.0,-0.0079899746924638,60.0,0.1663758456707,-0.0,-6.881720082674292e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.43242630455643e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.932800458045676e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.336332055274397e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.932799730449916e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004711692163255,287.4494323730469,294.1499938964844,287.54998779296875,285.955322265625,288.0265197753906,287.54998779296875,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050336131826,6.452677503432369e-09,0.0010050270939245,-0.0159571729600429,0.0,0.0,0.0,-0.0080116847530007,60.0,0.1663640439510345,-0.0,-6.886851622311951e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.43242630455643e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.932800458045676e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.336332055274397e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.932799730449916e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004711692163255,287.4494323730469,294.1499938964844,287.54998779296875,285.955322265625,288.0265197753906,287.54998779296875,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050336131826,6.452677503432369e-09,0.0010050270939245,-0.0159571729600429,0.0,0.0,0.0,-0.0080116847530007,60.0,0.1663640439510345,-0.0,-6.886851622311951e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.434737876290455e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.93523426586762e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.338129944400862e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.93523426586762e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004712846712209,287.44744873046875,294.1499938964844,287.54998779296875,285.9625549316406,288.01806640625,287.54998779296875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052797151729,6.481451375606184e-09,0.0010052731959149,-0.0160325448960065,0.0,0.0,0.0,-0.0080259488895535,60.0,0.1663320511579513,-0.0,-6.890224568678607e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.434737876290455e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.93523426586762e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.338129944400862e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.93523426586762e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004712846712209,287.44744873046875,294.1499938964844,287.54998779296875,285.9625549316406,288.01806640625,287.54998779296875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052797151729,6.481451375606184e-09,0.0010052731959149,-0.0160325448960065,0.0,0.0,0.0,-0.0080259488895535,60.0,0.1663320511579513,-0.0,-6.890224568678607e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.435425454284996e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.935958951245992e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.338664727285504e-05,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.935958223650232e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004713190428446,287.44647216796875,294.1499938964844,287.54998779296875,285.9657897949219,288.013916015625,287.54998779296875,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005352823995,6.4900040896986866e-09,0.0010053464211523,-0.0160549487918615,0.0,0.0,0.0,-0.0080301892012357,60.0,0.166308507323265,-0.0,-6.891227144478762e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.435765241505578e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.93631620076485e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.338928844546899e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.936315473169088e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.000471335981274,287.44549560546875,294.1499938964844,287.54998779296875,285.96875,288.009765625,287.54998779296875,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053889127448,6.494220716746213e-09,0.0010053823934867,-0.0160659924149513,0.0,0.0,0.0,-0.0080322790890932,60.0,0.1662791967391967,-0.0,-6.891721682222851e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.435373794985936e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.935903653968126e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.338624709518626e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.935902926372364e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004713164234999,287.4435729980469,294.1499938964844,287.54998779296875,285.973876953125,288.0016174316406,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053470032289,6.489314419155789e-09,0.0010053404839709,-0.0160531401634216,0.0,0.0,0.0,-0.0080298474058508,60.0,0.1662030667066574,-0.0,-6.891146142606885e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.435373794985936e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.935903653968126e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.338624709518626e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.935902926372364e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004713164234999,287.4435729980469,294.1499938964844,287.54998779296875,285.973876953125,288.0016174316406,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053470032289,6.489314419155789e-09,0.0010053404839709,-0.0160531401634216,0.0,0.0,0.0,-0.0080298474058508,60.0,0.1662030667066574,-0.0,-6.891146142606885e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.433458762941882e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.933887486113235e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.337135320995003e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.933886758517474e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.000471220788313,287.4416809082031,294.1499938964844,287.54998779296875,285.97784423828125,287.9935913085937,287.54998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051428107544,6.4654273046471644e-09,0.0010051362914964,-0.0159905701875686,0.0,0.0,0.0,-0.0080180056393146,60.0,0.166101261973381,-0.0,-6.888345893685256e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.433458762941882e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.933887486113235e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.337135320995003e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.933886758517474e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.000471220788313,287.4416809082031,294.1499938964844,287.54998779296875,285.97784423828125,287.9935913085937,287.54998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051428107544,6.4654273046471644e-09,0.0010051362914964,-0.0159905701875686,0.0,0.0,0.0,-0.0080180056393146,60.0,0.166101261973381,-0.0,-6.888345893685256e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.4304108642973e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.93067806120962e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,7.334764814004302e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.930677333613858e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004710685461759,287.4397888183594,294.1499938964844,287.54998779296875,285.97967529296875,287.9857177734375,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048178955912,6.427431475941603e-09,0.0010048114927485,-0.0158910397440195,0.0,0.0,0.0,-0.007999169640243,60.0,0.1659767925739288,-0.0,-6.883892922360246e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.4304108642973e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.93067806120962e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,7.334764814004302e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.930677333613858e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004710685461759,287.4397888183594,294.1499938964844,287.54998779296875,285.97967529296875,287.9857177734375,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048178955912,6.427431475941603e-09,0.0010048114927485,-0.0158910397440195,0.0,0.0,0.0,-0.007999169640243,60.0,0.1659767925739288,-0.0,-6.883892922360246e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.426719043403864e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.92679051705636e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.331892993533984e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.9267897894606e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004708841152023,287.4379577636719,294.1499938964844,287.54998779296875,285.9786071777344,287.9779663085937,287.54998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044242953881,6.381405182054323e-09,0.0010044178925454,-0.0157704744488,0.0,0.0,0.0,-0.0079763522371649,60.0,0.1658346354961395,-0.0,-6.878500613538564e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.426719043403864e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.92679051705636e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.331892993533984e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.9267897894606e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004708841152023,287.4379577636719,294.1499938964844,287.54998779296875,285.9786071777344,287.9779663085937,287.54998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044242953881,6.381405182054323e-09,0.0010044178925454,-0.0157704744488,0.0,0.0,0.0,-0.0079763522371649,60.0,0.1658346354961395,-0.0,-6.878500613538564e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.42464466788806e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.924605546984822e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.33027991373092e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.92460481938906e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.000470780476462,287.4370422363281,294.1499938964844,287.54998779296875,285.9770202636719,287.9741516113281,287.54998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042031062766,6.3555432028294945e-09,0.0010041967034339,-0.0157027281820774,0.0,0.0,0.0,-0.0079635316506028,60.0,0.1657587885856628,-0.0,-6.875471569856019e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.422445145901293e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.922289609676228e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,7.328569336095825e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.922288882080466e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004706706386059,287.4361572265625,294.1499938964844,287.54998779296875,285.9748229980469,287.97039794921875,287.54998779296875,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039686458185,6.3281309081730805e-09,0.0010039623593911,-0.0156309213489294,0.0,0.0,0.0,-0.0079499427229166,60.0,0.1656804978847503,-0.0,-6.872262048318589e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.417681576451288e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.917272836901248e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.324863690882921e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.917272109305486e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004704326565843,287.4343566894531,294.1499938964844,287.54998779296875,285.96856689453125,287.9629211425781,287.54998779296875,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034608421847,6.268750407656398e-09,0.0010034545557573,-0.0154753727838397,0.0,0.0,0.0,-0.0079205054789781,60.0,0.1655172407627105,-0.0,-6.865311519277384e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.417681576451288e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.917272836901248e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.324863690882921e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.917272109305486e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004704326565843,287.4343566894531,294.1499938964844,287.54998779296875,285.96856689453125,287.9629211425781,287.54998779296875,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034608421847,6.268750407656398e-09,0.0010034545557573,-0.0154753727838397,0.0,0.0,0.0,-0.0079205054789781,60.0,0.1655172407627105,-0.0,-6.865311519277384e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.412489453097804e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.91180568234995e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,7.32082553440705e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.911804954754189e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004701733414549,287.4325866699219,294.1499938964844,287.54998779296875,285.9600830078125,287.9555969238281,287.54998779296875,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100290752016,6.204039948443096e-09,0.0010029012337327,-0.0153058608993887,0.0,0.0,0.0,-0.0078884251415729,60.0,0.1653453260660171,-0.0,-6.857741396970597e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.412489453097804e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.91180568234995e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,7.32082553440705e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.911804954754189e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004701733414549,287.4325866699219,294.1499938964844,287.54998779296875,285.9600830078125,287.9555969238281,287.54998779296875,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100290752016,6.204039948443096e-09,0.0010029012337327,-0.0153058608993887,0.0,0.0,0.0,-0.0078884251415729,60.0,0.1653453260660171,-0.0,-6.857741396970597e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.406955359736456e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.90597836789675e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.316521077882499e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.905977640300988e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004698968841694,287.43084716796875,294.1499938964844,287.54998779296875,285.9495544433594,287.94842529296875,287.54998779296875,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023176437243,6.135064456458394e-09,0.0010023114737123,-0.015125174075365,0.0,0.0,0.0,-0.0078542307019233,60.0,0.1651665717363357,-0.0,-6.84967673691972e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.406955359736456e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.90597836789675e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.316521077882499e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.905977640300988e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004698968841694,287.43084716796875,294.1499938964844,287.54998779296875,285.9495544433594,287.94842529296875,287.54998779296875,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023176437243,6.135064456458394e-09,0.0010023114737123,-0.015125174075365,0.0,0.0,0.0,-0.0078542307019233,60.0,0.1651665717363357,-0.0,-6.84967673691972e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.40114914556034e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.899863653117792e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,7.312005618587136e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.89986292552203e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.000469606835395,287.4291381835937,294.1499938964844,287.54998779296875,285.9372253417969,287.9413757324219,287.54998779296875,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016986634582,6.062697011088858e-09,0.0010016926098614,-0.0149356015026569,0.0,0.0,0.0,-0.0078183552250266,60.0,0.1649821400642395,-0.0,-6.841220567821439e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.40114914556034e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.899863653117792e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,7.312005618587136e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.89986292552203e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.000469606835395,287.4291381835937,294.1499938964844,287.54998779296875,285.9372253417969,287.9413757324219,287.54998779296875,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016986634582,6.062697011088858e-09,0.0010016926098614,-0.0149356015026569,0.0,0.0,0.0,-0.0078183552250266,60.0,0.1649821400642395,-0.0,-6.841220567821439e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.398168185725808e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.896724805003032e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.309686770895496e-05,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.89672407740727e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004694579693023,287.42828369140625,294.1499938964844,287.54998779296875,285.93048095703125,287.9378967285156,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013810824602,6.0255489486849e-09,0.0010013750288635,-0.0148382876068353,0.0,0.0,0.0,-0.0077999397180974,60.0,0.1648882180452346,-0.0,-6.836881283334152e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,9.395148663315922e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.893544483929873e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,7.307338091777638e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.893544483929873e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0004693070950452,287.4274597167969,294.1499938964844,287.54998779296875,285.92333984375,287.9344482421875,287.54998779296875,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010591940954,5.987912832239317e-09,0.0010010531404986,-0.0147396950051188,0.0,0.0,0.0,-0.0077812816016376,60.0,0.164793461561203,-0.0,-6.83248728705621e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.389025217387824e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.887096530292185e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.302575977519155e-05,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.887095802696422e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004690012428909,287.42578125,294.1499938964844,287.54998779296875,285.9080810546875,287.9276733398437,287.54998779296875,287.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004065698012,5.911599210151053e-09,0.0010004006326198,-0.0145397810265421,0.0,0.0,0.0,-0.0077434498816728,60.0,0.1646020412445068,-0.0,-6.823581344406193e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.389025217387824e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.887096530292185e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.302575977519155e-05,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.887095802696422e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004690012428909,287.42578125,294.1499938964844,287.54998779296875,285.9080810546875,287.9276733398437,287.54998779296875,287.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004065698012,5.911599210151053e-09,0.0010004006326198,-0.0145397810265421,0.0,0.0,0.0,-0.0077434498816728,60.0,0.1646020412445068,-0.0,-6.823581344406193e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
