time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356340,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.382847201777622e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.880591096589342e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.297770935110748e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.88059036899358e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0004686926549766,287.42413330078125,294.1499938964844,287.54998779296875,285.8916931152344,287.9209899902344,287.54998779296875,287.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999748124741,5.8346070197501385e-09,0.0009997421875596,-0.014338088221848,0.0,0.0,0.0,-0.0077052814885973,60.0,0.1644089221954345,-0.0,-6.814602215854394e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.382847201777622e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.880591096589342e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.297770935110748e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.88059036899358e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0004686926549766,287.42413330078125,294.1499938964844,287.54998779296875,285.8916931152344,287.9209899902344,287.54998779296875,287.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999748124741,5.8346070197501385e-09,0.0009997421875596,-0.014338088221848,0.0,0.0,0.0,-0.0077052814885973,60.0,0.1644089221954345,-0.0,-6.814602215854394e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.37667937250808e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.87409584922716e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.292973896255717e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.87409584922716e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0004683845618274,287.42254638671875,294.1499938964844,287.54998779296875,285.8743896484375,287.9144592285156,287.54998779296875,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990907274186,5.757736509792721e-09,0.0009990849066525,-0.0141367111355066,0.0,0.0,0.0,-0.0076671731658279,60.0,0.1642153859138488,-0.0,-6.805642982499195e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.37667937250808e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.87409584922716e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.292973896255717e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.87409584922716e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0004683845618274,287.42254638671875,294.1499938964844,287.54998779296875,285.8743896484375,287.9144592285156,287.54998779296875,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990907274186,5.757736509792721e-09,0.0009990849066525,-0.0141367111355066,0.0,0.0,0.0,-0.0076671731658279,60.0,0.1642153859138488,-0.0,-6.805642982499195e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.370579209644347e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.86767263384536e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.288229244295508e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.867671906249598e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0004680798447225,287.42095947265625,294.1499938964844,287.54998779296875,285.8564147949219,287.90802001953125,287.54998779296875,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984405478462,5.681710657512441e-09,0.0009984348434954,-0.0139375468716025,0.0,0.0,0.0,-0.0076294839382171,60.0,0.1640225201845169,-0.0,-6.796788198926151e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.370579209644347e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.86767263384536e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.288229244295508e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.867671906249598e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0004680798447225,287.42095947265625,294.1499938964844,287.54998779296875,285.8564147949219,287.90802001953125,287.54998779296875,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984405478462,5.681710657512441e-09,0.0009984348434954,-0.0139375468716025,0.0,0.0,0.0,-0.0076294839382171,60.0,0.1640225201845169,-0.0,-6.796788198926151e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.36756914597936e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.86450249911286e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.285887841135263e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.864501771517098e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0004679294652305,287.420166015625,294.1499938964844,287.54998779296875,285.84722900390625,287.90484619140625,287.54998779296875,287.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981197072193,5.6441971096887755e-09,0.0009981140028685,-0.0138392727822065,0.0,0.0,0.0,-0.0076108868233859,60.0,0.1639266610145568,-0.0,-6.792420492729434e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.364598372485489e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.86137383733876e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.283576996996999e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.861373109743e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.000467781064799,287.4193725585937,294.1499938964844,287.54998779296875,285.83795166015625,287.9017028808594,287.54998779296875,287.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978030575439,5.607170283639107e-09,0.0009977973531931,-0.01374227181077,0.0,0.0,0.0,-0.0075925309211015,60.0,0.163831353187561,-0.0,-6.788111761579786e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.358789975522086e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.855257667368278e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.279059354914352e-05,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.855256939772516e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0004674909287132,287.4178466796875,294.1499938964844,287.54998779296875,285.8192749023437,287.8955383300781,287.54998779296875,287.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971839608624,5.534783298344337e-09,0.000997178372927,-0.0135526359081268,0.0,0.0,0.0,-0.0075566456653177,60.0,0.1636428087949752,-0.0,-6.779691119618293e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.358789975522086e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.855257667368278e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.279059354914352e-05,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.855256939772516e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0004674909287132,287.4178466796875,294.1499938964844,287.54998779296875,285.8192749023437,287.8955383300781,287.54998779296875,287.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971839608624,5.534783298344337e-09,0.000997178372927,-0.0135526359081268,0.0,0.0,0.0,-0.0075566456653177,60.0,0.1636428087949752,-0.0,-6.779691119618293e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.353188215754926e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.849358320934698e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.274702511494979e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.849357593338937e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004672110953833,287.41632080078125,294.1499938964844,287.54998779296875,285.8005676269531,287.8894348144531,287.54998779296875,287.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965868666768,5.4649649250393395e-09,0.0009965813951566,-0.0133697288110852,0.0,0.0,0.0,-0.0075220335274934,60.0,0.1634574085474014,-0.0,-6.771574589947704e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.353188215754926e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.849358320934698e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.274702511494979e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.849357593338937e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004672110953833,287.41632080078125,294.1499938964844,287.54998779296875,285.8005676269531,287.8894348144531,287.54998779296875,287.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965868666768,5.4649649250393395e-09,0.0009965813951566,-0.0133697288110852,0.0,0.0,0.0,-0.0075220335274934,60.0,0.1634574085474014,-0.0,-6.771574589947704e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.347822924610227e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.843708539847285e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.270529749803245e-05,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.843708539847285e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0004669431073125,287.4148254394531,294.1499938964844,287.54998779296875,285.7820739746094,287.8834533691406,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960150346159,5.398102853604314e-09,0.0009960096795111,-0.0131945647299289,0.0,0.0,0.0,-0.0074888872914016,60.0,0.1632762104272842,-0.0,-6.763806226217639e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.347822924610227e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.843708539847285e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.270529749803245e-05,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.843708539847285e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0004669431073125,287.4148254394531,294.1499938964844,287.54998779296875,285.7820739746094,287.8834533691406,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960150346159,5.398102853604314e-09,0.0009960096795111,-0.0131945647299289,0.0,0.0,0.0,-0.0074888872914016,60.0,0.1632762104272842,-0.0,-6.763806226217639e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.342737757833676e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.838354162639008e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,7.266574539244175e-05,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.838353435043246e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0004666890890803,287.413330078125,294.1499938964844,287.54998779296875,285.7640380859375,287.8775939941406,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954730048775,5.334725550198982e-09,0.0009954676497727,-0.0130285285413265,0.0,0.0,0.0,-0.0074574681930243,60.0,0.1630997955799102,-0.0,-6.756446424560636e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.342737757833676e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.838354162639008e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,7.266574539244175e-05,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.838353435043246e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0004666890890803,287.413330078125,294.1499938964844,287.54998779296875,285.7640380859375,287.8775939941406,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954730048775,5.334725550198982e-09,0.0009954676497727,-0.0130285285413265,0.0,0.0,0.0,-0.0074574681930243,60.0,0.1630997955799102,-0.0,-6.756446424560636e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.340289398096502e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.83577556326054e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.264670421136543e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.83577556326054e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,0.0004665667947847,287.41259765625,294.1499938964844,287.54998779296875,285.7552490234375,287.87469482421875,287.54998779296875,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995212001726,5.3042112924117654e-09,0.0009952067630365,-0.0129485866054892,0.0,0.0,0.0,-0.0074423407204449,60.0,0.1630135625600814,-0.0,-6.752904369022873e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.337931987829506e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.83329300652258e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.262836152222008e-05,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.83329227892682e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004664490115828,287.4118957519531,294.1499938964844,287.54998779296875,285.7466735839844,287.8718566894531,287.54998779296875,287.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949607774615,5.274825465306776e-09,0.0009949554223567,-0.0128716016188263,0.0,0.0,0.0,-0.0074277729727327,60.0,0.1629286855459213,-0.0,-6.749494474433959e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.333458729088306e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.82858255156316e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,7.259357516886666e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.828581823967396e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004662255814764,287.41046142578125,294.1499938964844,287.54998779296875,285.73016357421875,287.8662109375,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944839403033,5.219072285456151e-09,0.0009944787016138,-0.0127255367115139,0.0,0.0,0.0,-0.0074001336470246,60.0,0.1627630889415741,-0.0,-6.743027114453072e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.333458729088306e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.82858255156316e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,7.259357516886666e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.828581823967396e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004662255814764,287.41046142578125,294.1499938964844,287.54998779296875,285.73016357421875,287.8662109375,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944839403033,5.219072285456151e-09,0.0009944787016138,-0.0127255367115139,0.0,0.0,0.0,-0.0074001336470246,60.0,0.1627630889415741,-0.0,-6.743027114453072e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.3293005193118e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.824203152675182e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,7.256123353727162e-05,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.824203152675182e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.0004660178674384,287.4090576171875,294.1499938964844,287.54998779296875,285.7148132324219,287.86065673828125,287.54998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940406307578,5.167243521952969e-09,0.0009940355084836,-0.0125897545367479,0.0,0.0,0.0,-0.0073744398541748,60.0,0.162602961063385,-0.0,-6.737017343994013e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.3293005193118e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.824203152675182e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,7.256123353727162e-05,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.824203152675182e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.0004660178674384,287.4090576171875,294.1499938964844,287.54998779296875,285.7148132324219,287.86065673828125,287.54998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940406307578,5.167243521952969e-09,0.0009940355084836,-0.0125897545367479,0.0,0.0,0.0,-0.0073744398541748,60.0,0.162602961063385,-0.0,-6.737017343994013e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.325493010692298e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.820194100029768e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.253162038978189e-05,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.820194100029768e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0004658277030102,287.4076538085937,294.1499938964844,287.54998779296875,285.7008056640625,287.8551940917969,287.54998779296875,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936348069459,5.11979125761286e-09,0.0009936296846717,-0.0124654360115528,0.0,0.0,0.0,-0.0073509155772626,60.0,0.1624495834112167,-0.0,-6.73151774321923e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.325493010692298e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.820194100029768e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.253162038978189e-05,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.820194100029768e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0004658277030102,287.4076538085937,294.1499938964844,287.54998779296875,285.7008056640625,287.8551940917969,287.54998779296875,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936348069459,5.11979125761286e-09,0.0009936296846717,-0.0124654360115528,0.0,0.0,0.0,-0.0073509155772626,60.0,0.1624495834112167,-0.0,-6.73151774321923e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.322032565250991e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.816549572860822e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.250469934660941e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.81654884526506e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004656547971535,287.4062805175781,294.1499938964844,287.54998779296875,285.6883850097656,287.8498229980469,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993265886791,5.076649767232766e-09,0.0009932607645168,-0.0123524107038974,0.0,0.0,0.0,-0.0073295282199978,60.0,0.1623015850782394,-0.0,-6.726519785615892e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.322032565250991e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.816549572860822e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.250469934660941e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.81654884526506e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004656547971535,287.4062805175781,294.1499938964844,287.54998779296875,285.6883850097656,287.8498229980469,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993265886791,5.076649767232766e-09,0.0009932607645168,-0.0123524107038974,0.0,0.0,0.0,-0.0073295282199978,60.0,0.1623015850782394,-0.0,-6.726519785615892e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.320444223703817e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.814877557801084e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.249235204653814e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.81487683020532e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004655754892155,287.4056091308594,294.1499938964844,287.54998779296875,285.6828308105469,287.8471984863281,287.54998779296875,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930966189131,5.0568567111497495e-09,0.0009930914966389,-0.0123005555942654,0.0,0.0,0.0,-0.007319716271013,60.0,0.1622309237718582,-0.0,-6.72422757475033e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.318949014414102e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.813303040573372e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,7.248072506627068e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.813303040573372e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0004655008087866,287.4049377441406,294.1499938964844,287.54998779296875,285.6777648925781,287.8445739746094,287.54998779296875,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929372463375,5.038220063369181e-09,0.0009929321240633,-0.0122517300769686,0.0,0.0,0.0,-0.0073104770854115,60.0,0.1621618419885635,-0.0,-6.722068945919092e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.31622998905368e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.810439951252192e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,7.245957385748625e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.810439223656432e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0004653649812098,287.4035949707031,294.1499938964844,287.54998779296875,285.669189453125,287.8394470214844,287.54998779296875,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926472557708,5.004324510338165e-09,0.000992642249912,-0.0121629266068339,0.0,0.0,0.0,-0.007293673697859,60.0,0.1620282530784607,-0.0,-6.718144618389489e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.31622998905368e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.810439951252192e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,7.245957385748625e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.810439223656432e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0004653649812098,287.4035949707031,294.1499938964844,287.54998779296875,285.669189453125,287.8394470214844,287.54998779296875,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926472557708,5.004324510338165e-09,0.000992642249912,-0.0121629266068339,0.0,0.0,0.0,-0.007293673697859,60.0,0.1620282530784607,-0.0,-6.718144618389489e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,9.313888585893436e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.807973401620984e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.244135485962033e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.807973401620984e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004652479838114,287.4022827148437,294.1499938964844,287.54998779296875,285.6628723144531,287.8343811035156,287.54998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923975449055,4.975126088879733e-09,0.000992392655462,-0.0120864305645227,0.0,0.0,0.0,-0.007279198616743,60.0,0.1619013994932174,-0.0,-6.714765277138214e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,9.313888585893436e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.807973401620984e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.244135485962033e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.807973401620984e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004652479838114,287.4022827148437,294.1499938964844,287.54998779296875,285.6628723144531,287.8343811035156,287.54998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923975449055,4.975126088879733e-09,0.000992392655462,-0.0120864305645227,0.0,0.0,0.0,-0.007279198616743,60.0,0.1619013994932174,-0.0,-6.714765277138214e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.311948815593496e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.805931040318684e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.242627179948613e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.80593031272292e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004651510971598,287.4010009765625,294.1499938964844,287.54998779296875,285.6590576171875,287.82940673828125,287.54998779296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921906748786,4.950940546422089e-09,0.0009921857854351,-0.0120230671018362,0.0,0.0,0.0,-0.0072672087699174,60.0,0.1617819368839264,-0.0,-6.711966449302055e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.311948815593496e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.805931040318684e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.242627179948613e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.80593031272292e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004651510971598,287.4010009765625,294.1499938964844,287.54998779296875,285.6590576171875,287.82940673828125,287.54998779296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921906748786,4.950940546422089e-09,0.0009921857854351,-0.0120230671018362,0.0,0.0,0.0,-0.0072672087699174,60.0,0.1617819368839264,-0.0,-6.711966449302055e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.3103910330683e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.804291039472446e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.241415733005852e-05,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.804290311876684e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.000465073302621,287.39971923828125,294.1499938964844,287.54998779296875,285.657958984375,287.82452392578125,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920245502144,4.931514752115618e-09,0.0009920196607708,-0.0119721731171011,0.0,0.0,0.0,-0.0072575784288346,60.0,0.1616692245006561,-0.0,-6.709719002628844e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.3103910330683e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.804291039472446e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.241415733005852e-05,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.804290311876684e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.000465073302621,287.39971923828125,294.1499938964844,287.54998779296875,285.657958984375,287.82452392578125,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920245502144,4.931514752115618e-09,0.0009920196607708,-0.0119721731171011,0.0,0.0,0.0,-0.0072575784288346,60.0,0.1616692245006561,-0.0,-6.709719002628844e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.309782763011754e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.803650027606636e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,7.240942068165168e-05,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.803649300010876e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.000465042918222,287.39910888671875,294.1499938964844,287.54998779296875,285.65850830078125,287.8221130371094,287.54998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919597068801,4.9239265997869105e-09,0.0009919548174366,-0.0119522921741008,0.0,0.0,0.0,-0.0072538168169558,60.0,0.1616161167621612,-0.0,-6.708841482350182e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.309260349255057e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.803099965211004e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.240536069730297e-05,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.803099237615244e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004650168120861,287.3984680175781,294.1499938964844,287.54998779296875,285.6598205566406,287.8197021484375,287.54998779296875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919039439409,4.91740870245394e-09,0.0009918990544974,-0.0119352163746953,0.0,0.0,0.0,-0.0072505855932831,60.0,0.1615645140409469,-0.0,-6.708087596507539e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.308593143941836e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.802397835301237e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.240017293952405e-05,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.802397107705474e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0004649834882002,287.3972473144531,294.1499938964844,287.54998779296875,285.6648254394531,287.81500244140625,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991832697764,4.909080697501622e-09,0.0009918278083205,-0.0119133973494172,0.0,0.0,0.0,-0.0072464565746486,60.0,0.1614679992198944,-0.0,-6.70712410055785e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
