time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358680,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.308593143941836e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.802397835301237e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.240017293952405e-05,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.802397107705474e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0004649834882002,287.3972473144531,294.1499938964844,287.54998779296875,285.6648254394531,287.81500244140625,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991832697764,4.909080697501622e-09,0.0009918278083205,-0.0119133973494172,0.0,0.0,0.0,-0.0072464565746486,60.0,0.1614679992198944,-0.0,-6.70712410055785e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.308336302638054e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.802127169677988e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.239817205118015e-05,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.802126442082226e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.000464970653411,287.3960266113281,294.1499938964844,287.54998779296875,285.6732788085937,287.81036376953125,287.54998779296875,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918051073327,4.905859274373371e-09,0.0009918002178892,-0.011904957704246,0.0,0.0,0.0,-0.0072448598220944,60.0,0.1613787859678268,-0.0,-6.706751065621577e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.308336302638054e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.802127169677988e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.239817205118015e-05,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.802126442082226e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.000464970653411,287.3960266113281,294.1499938964844,287.54998779296875,285.6732788085937,287.81036376953125,287.54998779296875,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918051073327,4.905859274373371e-09,0.0009918002178892,-0.011904957704246,0.0,0.0,0.0,-0.0072448598220944,60.0,0.1613787859678268,-0.0,-6.706751065621577e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.308331209467724e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.802122076507658e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,7.239813567139208e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.802121348911896e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004649704205803,287.39483642578125,294.1499938964844,287.54998779296875,285.6834716796875,287.8058166503906,287.54998779296875,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905785111475325e-09,0.0009917996358126,-0.0119047630578279,0.0,0.0,0.0,-0.0072448225691914,60.0,0.161296546459198,-0.0,-6.706742539108745e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.308331209467724e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.802122076507658e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,7.239813567139208e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.802121348911896e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004649704205803,287.39483642578125,294.1499938964844,287.54998779296875,285.6834716796875,287.8058166503906,287.54998779296875,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905785111475325e-09,0.0009917996358126,-0.0119047630578279,0.0,0.0,0.0,-0.0072448225691914,60.0,0.161296546459198,-0.0,-6.706742539108745e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.308333392255008e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.802124259294942e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,7.239815749926493e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.80212353169918e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004649705369956,287.3936462402344,294.1499938964844,287.54998779296875,285.69366455078125,287.80133056640625,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.9057944373487325e-09,0.0009917996358126,-0.0119047882035374,0.0,0.0,0.0,-0.0072448276914656,60.0,0.1612170487642288,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.308333392255008e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.802124259294942e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,7.239815749926493e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.80212353169918e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004649705369956,287.3936462402344,294.1499938964844,287.54998779296875,285.69366455078125,287.80133056640625,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.9057944373487325e-09,0.0009917996358126,-0.0119047882035374,0.0,0.0,0.0,-0.0072448276914656,60.0,0.1612170487642288,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.30833411985077e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.802124986890703e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.239815749926493e-05,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.802124259294942e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004649705660995,287.39306640625,294.1499938964844,287.54998779296875,285.6987609863281,287.79913330078125,287.54998779296875,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905793105081102e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1611775755882263,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.308334847446532e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.802125714486464e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.239816477522254e-05,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.802124986890703e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0004649705952033,287.3924865722656,294.1499938964844,287.54998779296875,285.703857421875,287.79693603515625,287.54998779296875,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1611381769180297,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.308336302638054e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.802127169677988e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.239817205118015e-05,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.802126442082226e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.000464970653411,287.3913269042969,294.1499938964844,287.54998779296875,285.71405029296875,287.7926330566406,287.54998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1610594987869262,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.308336302638054e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.802127169677988e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.239817205118015e-05,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.802126442082226e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.000464970653411,287.3913269042969,294.1499938964844,287.54998779296875,285.71405029296875,287.7926330566406,287.54998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1610594987869262,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.308337030233817e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.802127897273748e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.239817932713777e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.802127169677988e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004649707116186,287.39068603515625,294.1499938964844,287.54998779296875,285.7197570800781,287.79022216796875,287.54998779296875,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1610154956579208,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.308337757829575e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.80212862486951e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.239818660309538e-05,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.802127897273748e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0004649707407224,287.39019775390625,294.1499938964844,287.54998779296875,285.7242431640625,287.7883605957031,287.54998779296875,287.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1609809249639511,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.3083392130211e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.802130080061032e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.2398193879053e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.802129352465272e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004649707989301,287.3890686035156,294.1499938964844,287.54998779296875,285.73443603515625,287.7841796875,287.54998779296875,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1609024405479431,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.3083392130211e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.802130080061032e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.2398193879053e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.802129352465272e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004649707989301,287.3890686035156,294.1499938964844,287.54998779296875,285.73443603515625,287.7841796875,287.54998779296875,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1609024405479431,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.308340668212622e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.802131535252556e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,7.239820843096823e-05,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.802130807656796e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004649708571378,287.3879699707031,294.1499938964844,287.54998779296875,285.74462890625,287.78009033203125,287.54998779296875,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1608240306377411,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.308340668212622e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.802131535252556e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,7.239820843096823e-05,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.802130807656796e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004649708571378,287.3879699707031,294.1499938964844,287.54998779296875,285.74462890625,287.78009033203125,287.54998779296875,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1608240306377411,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.308340668212622e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.802132262848318e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.239820843096823e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.802131535252556e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004649708862416,287.387451171875,294.1499938964844,287.54998779296875,285.7497253417969,287.778076171875,287.54998779296875,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1607848405838012,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.308341395808384e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.80213299044408e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,7.239821570692584e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.802132262848318e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0004649709444493,287.38690185546875,294.1499938964844,287.54998779296875,285.7547912597656,287.7760925292969,287.54998779296875,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.160745695233345,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.308342850999908e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.80213371803984e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.239822298288345e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.80213371803984e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004649710026569,287.3858337402344,294.1499938964844,287.54998779296875,285.7649841308594,287.77215576171875,287.54998779296875,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1606674343347549,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.308342850999908e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.80213371803984e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.239822298288345e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.80213371803984e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004649710026569,287.3858337402344,294.1499938964844,287.54998779296875,285.7649841308594,287.77215576171875,287.54998779296875,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1606674343347549,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.30834430619143e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.802135173231365e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.239823753479868e-05,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.802135173231365e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0004649710608646,287.3847961425781,294.1499938964844,287.54998779296875,285.775146484375,287.7682800292969,287.54998779296875,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1605892330408096,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.30834430619143e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.802135173231365e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.239823753479868e-05,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.802135173231365e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0004649710608646,287.3847961425781,294.1499938964844,287.54998779296875,285.775146484375,287.7682800292969,287.54998779296875,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1605892330408096,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.308345761382952e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.802136628422886e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.23982448107563e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.802136628422886e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0004649711190722,287.3837585449219,294.1499938964844,287.54998779296875,285.7853088378906,287.76446533203125,287.54998779296875,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1605111062526703,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.308345761382952e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.802136628422886e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.23982448107563e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.802136628422886e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0004649711190722,287.3837585449219,294.1499938964844,287.54998779296875,285.7853088378906,287.76446533203125,287.54998779296875,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1605111062526703,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.308346488978714e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.802138083614408e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.239825936267152e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.802137356018648e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004649711772799,287.3827514648437,294.1499938964844,287.54998779296875,285.79547119140625,287.7607116699219,287.54998779296875,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1604330390691757,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.308346488978714e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.802138083614408e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.239825936267152e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.802137356018648e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004649711772799,287.3827514648437,294.1499938964844,287.54998779296875,285.79547119140625,287.7607116699219,287.54998779296875,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1604330390691757,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.308347216574477e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.80213881121017e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,7.239825936267152e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.802138083614408e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0004649712063837,287.3822326660156,294.1499938964844,287.54998779296875,285.8005676269531,287.7588806152344,287.54998779296875,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1603940278291702,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.308347944170237e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.802139538805932e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.239826663862914e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.80213881121017e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0004649712354876,287.3817443847656,294.1499938964844,287.54998779296875,285.8056335449219,287.7570495605469,287.54998779296875,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1603550314903259,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.30834939936176e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.802140266401692e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.239827391458675e-05,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.802140266401692e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004649712936952,287.3807373046875,294.1499938964844,287.54998779296875,285.8157958984375,287.7534484863281,287.54998779296875,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1602770835161209,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.30834939936176e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.802140266401692e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.239827391458675e-05,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.802140266401692e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004649712936952,287.3807373046875,294.1499938964844,287.54998779296875,285.8157958984375,287.7534484863281,287.54998779296875,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1602770835161209,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.30835012695752e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.802140993997456e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.239828119054437e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.802140993997456e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0004649713519029,287.380126953125,294.1499938964844,287.54998779296875,285.8222961425781,287.75115966796875,287.54998779296875,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1602272242307663,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.30835012695752e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.802141721593216e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.239828119054437e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.802141721593216e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0004649713519029,287.3797607421875,294.1499938964844,287.54998779296875,285.8259582519531,287.7499084472656,287.54998779296875,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1601991951465606,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.308351582149044e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.80214317678474e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.23982957424596e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.802142449188976e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004649714392144,287.3788146972656,294.1499938964844,287.54998779296875,285.83612060546875,287.74639892578125,287.54998779296875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.160121351480484,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.308351582149044e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.80214317678474e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.23982957424596e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.802142449188976e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004649714392144,287.3788146972656,294.1499938964844,287.54998779296875,285.83612060546875,287.74639892578125,287.54998779296875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.160121351480484,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.308353037340568e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.8021439043805e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.239830301841721e-05,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.8021439043805e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.000464971497422,287.3778686523437,294.1499938964844,287.54998779296875,285.84625244140625,287.74298095703125,287.54998779296875,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1600435823202133,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.308353037340568e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.8021439043805e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.239830301841721e-05,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.8021439043805e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.000464971497422,287.3778686523437,294.1499938964844,287.54998779296875,285.84625244140625,287.74298095703125,287.54998779296875,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1600435823202133,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.308353037340568e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.802144631976262e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.239831029437482e-05,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.802144631976262e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004649715265259,287.3774108886719,294.1499938964844,287.54998779296875,285.851318359375,287.7413024902344,287.54998779296875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1600047051906585,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.308353764936328e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.802145359572025e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,7.239831029437482e-05,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.802145359572025e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004649715556297,287.376953125,294.1499938964844,287.54998779296875,285.8564147949219,287.7396240234375,287.54998779296875,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.159965842962265,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
