time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361020,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.308355220127852e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.802146814763546e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,7.239831757033244e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.802146087167785e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0004649715847335,287.37603759765625,294.1499938964844,287.54998779296875,285.8665466308594,287.736328125,287.54998779296875,287.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1598881781101226,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.308355220127852e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.802146814763546e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,7.239831757033244e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.802146087167785e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0004649715847335,287.37603759765625,294.1499938964844,287.54998779296875,285.8665466308594,287.736328125,287.54998779296875,287.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1598881781101226,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.308355947723612e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.802147542359307e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.239833212224767e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.802147542359307e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,0.0004649716429412,287.3751220703125,294.1499938964844,287.54998779296875,285.8766784667969,287.7330627441406,287.54998779296875,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1598105579614639,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.308355947723612e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.802147542359307e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.239833212224767e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.802147542359307e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,0.0004649716429412,287.3751220703125,294.1499938964844,287.54998779296875,285.8766784667969,287.7330627441406,287.54998779296875,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1598105579614639,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.308357402915136e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.80214899755083e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.239833939820528e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.80214899755083e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004649717011488,287.3742370605469,294.1499938964844,287.54998779296875,285.8868103027344,287.7298889160156,287.54998779296875,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1597329825162887,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.308357402915136e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.80214899755083e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.239833939820528e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.80214899755083e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004649717011488,287.3742370605469,294.1499938964844,287.54998779296875,285.8868103027344,287.7298889160156,287.54998779296875,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1597329825162887,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.308358130510896e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.802150452742352e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,7.23983466741629e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.802149725146592e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004649717593565,287.37335205078125,294.1499938964844,287.54998779296875,285.8969421386719,287.72674560546875,287.54998779296875,287.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1596554517745971,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.308358130510896e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.802150452742352e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,7.23983466741629e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.802149725146592e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004649717593565,287.37335205078125,294.1499938964844,287.54998779296875,285.8969421386719,287.72674560546875,287.54998779296875,287.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1596554517745971,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.308358858106658e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.802150452742352e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.23983466741629e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.802150452742352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004649717884603,287.3729248046875,294.1499938964844,287.54998779296875,285.9020080566406,287.7252197265625,287.54998779296875,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1596167087554931,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.30835958570242e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.802151180338116e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,7.239835395012051e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.802151180338116e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004649718175642,287.3724975585937,294.1499938964844,287.54998779296875,285.9070739746094,287.72369384765625,287.54998779296875,287.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1595779806375503,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.30836031329818e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.802152635529636e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.239836122607812e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.802151907933876e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0004649718757718,287.37164306640625,294.1499938964844,287.54998779296875,285.91717529296875,287.7206420898437,287.54998779296875,287.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1595005542039871,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.30836031329818e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.802152635529636e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.239836122607812e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.802151907933876e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0004649718757718,287.37164306640625,294.1499938964844,287.54998779296875,285.91717529296875,287.7206420898437,287.54998779296875,287.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1595005542039871,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.308361040893942e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.8021533631254e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.239836850203574e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.802152635529636e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004649719048757,287.3710327148437,294.1499938964844,287.54998779296875,285.9244689941406,287.718505859375,287.54998779296875,287.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1594448238611221,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.308361768489704e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.8021533631254e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.239836850203574e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.8021533631254e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0004649719339795,287.3708190917969,294.1499938964844,287.54998779296875,285.92730712890625,287.7176818847656,287.54998779296875,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1594231724739074,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.308362496085464e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.802154818316922e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.239837577799335e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.80215409072116e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004649719921872,287.3699951171875,294.1499938964844,287.54998779296875,285.9374084472656,287.7147521972656,287.54998779296875,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1593458205461502,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.308362496085464e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.802154818316922e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.239837577799335e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.80215409072116e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004649719921872,287.3699951171875,294.1499938964844,287.54998779296875,285.9374084472656,287.7147521972656,287.54998779296875,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1593458205461502,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.308363951276988e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.802155545912684e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.239839032990858e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.802155545912684e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.000464972021291,287.3691711425781,294.1499938964844,287.54998779296875,285.9475402832031,287.7118835449219,287.54998779296875,287.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1592685282230377,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.308363951276988e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.802155545912684e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.239839032990858e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.802155545912684e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.000464972021291,287.3691711425781,294.1499938964844,287.54998779296875,285.9475402832031,287.7118835449219,287.54998779296875,287.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1592685282230377,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.308363951276988e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.802156273508444e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.239839032990858e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.802155545912684e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004649720503948,287.3687744140625,294.1499938964844,287.54998779296875,285.9525756835937,287.7104797363281,287.54998779296875,287.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.1592299044132232,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.308364678872748e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.802157001104206e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.23983976058662e-05,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.802156273508444e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004649720794986,287.3683776855469,294.1499938964844,287.54998779296875,285.9576416015625,287.7090759277344,287.54998779296875,287.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918045252561,4.905792660991892e-09,0.0009917996358126,-0.0119047835469245,0.0,0.0,0.0,-0.007244826760143,60.0,0.15919129550457,-0.0,-6.706743960194217e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.3083392130211e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.802130080061032e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,7.239820115501061e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.802130080061032e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004649708280339,287.3675842285156,294.1499938964844,287.54998779296875,285.9677429199219,287.706298828125,287.54998779296875,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918017312884,4.905464923155023e-09,0.0009917968418449,-0.0119039248675107,0.0,0.0,0.0,-0.0072446642443537,60.0,0.1590644270181656,-0.0,-6.706705590886487e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.3083392130211e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.802130080061032e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,7.239820115501061e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.802130080061032e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004649708280339,287.3675842285156,294.1499938964844,287.54998779296875,285.9677429199219,287.706298828125,287.54998779296875,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918017312884,4.905464923155023e-09,0.0009917968418449,-0.0119039248675107,0.0,0.0,0.0,-0.0072446642443537,60.0,0.1590644270181656,-0.0,-6.706705590886487e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.308345761382952e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.802136628422886e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.23982448107563e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.802136628422886e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004649711190722,287.3668212890625,294.1499938964844,287.54998779296875,285.97784423828125,287.7035827636719,287.5499572753906,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991802313365,4.905530204268871e-09,0.0009917974239215,-0.0119040952995419,0.0,0.0,0.0,-0.0072446963749825,60.0,0.1589882373809814,-0.0,-6.706713406856579e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.308345761382952e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.802136628422886e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.23982448107563e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.802136628422886e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004649711190722,287.3668212890625,294.1499938964844,287.54998779296875,285.97784423828125,287.7035827636719,287.5499572753906,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991802313365,4.905530204268871e-09,0.0009917974239215,-0.0119040952995419,0.0,0.0,0.0,-0.0072446963749825,60.0,0.1589882373809814,-0.0,-6.706713406856579e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.30788737605326e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.801654232433066e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.239467959152535e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.801653504837304e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004649482434615,287.3660583496094,294.1499938964844,287.5483703613281,285.98638916015625,287.70086669921875,287.5497436523437,287.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917534189298,4.899809447067582e-09,0.0009917485294863,-0.0118891075253486,0.0,0.0,0.0,-0.0072418604977428,60.0,0.1582818478345871,-0.0,-6.706051891569588e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.30788737605326e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.801654232433066e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.239467959152535e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.801653504837304e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004649482434615,287.3660583496094,294.1499938964844,287.5483703613281,285.98638916015625,287.70086669921875,287.5497436523437,287.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917534189298,4.899809447067582e-09,0.0009917485294863,-0.0118891075253486,0.0,0.0,0.0,-0.0072418604977428,60.0,0.1582818478345871,-0.0,-6.706051891569588e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.30660025915131e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.800298721529543e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.238467514980584e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.800298721529543e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004648839531,287.36529541015625,294.1499938964844,287.54364013671875,285.9919738769531,287.6981506347656,287.5489807128906,287.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916161652654,4.883763615737281e-09,0.0009916112758219,-0.011847068555653,0.0,0.0,0.0,-0.0072339060716331,60.0,0.1561134904623031,-0.0,-6.704195953943781e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.30660025915131e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.800298721529543e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.238467514980584e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.800298721529543e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004648839531,287.36529541015625,294.1499938964844,287.54364013671875,285.9919738769531,287.6981506347656,287.5489807128906,287.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916161652654,4.883763615737281e-09,0.0009916112758219,-0.011847068555653,0.0,0.0,0.0,-0.0072339060716331,60.0,0.1561134904623031,-0.0,-6.704195953943781e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.30566166061908e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.799310646485536e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.23773700883612e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.799309918889776e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0004648370668292,287.36492919921875,294.1499938964844,287.5401611328125,285.99371337890625,287.6967468261719,287.5482482910156,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915161645039,4.87206319732536e-09,0.0009915112750604,-0.0118164140731096,0.0,0.0,0.0,-0.0072281057946383,60.0,0.1542670130729675,-0.0,-6.702843080574894e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.304541890742256e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.798131213756278e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.236866076709703e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.798130486160515e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.000464781129267,287.36456298828125,294.1499938964844,287.5360107421875,285.9947814941406,287.6953430175781,287.5472106933594,287.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913968387991,4.858102364835304e-09,0.0009913919493556,-0.0117798382416367,0.0,0.0,0.0,-0.0072211846709251,60.0,0.1519192606210708,-0.0,-6.701228727479247e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.301836689701304e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.795281948754564e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.234761869767681e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.795281948754564e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004646460001822,287.36383056640625,294.1499938964844,287.52569580078125,285.9950561523437,287.69244384765625,287.5442199707031,287.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911084780469,4.824387112023487e-09,0.0009911035886034,-0.0116915060207247,0.0,0.0,0.0,-0.0072044706903398,60.0,0.1458944231271743,-0.0,-6.697331400573604e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.301836689701304e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.795281948754564e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.234761869767681e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.795281948754564e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004646460001822,287.36383056640625,294.1499938964844,287.52569580078125,285.9950561523437,287.69244384765625,287.5442199707031,287.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911084780469,4.824387112023487e-09,0.0009911035886034,-0.0116915060207247,0.0,0.0,0.0,-0.0072044706903398,60.0,0.1458944231271743,-0.0,-6.697331400573604e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.299327211920172e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.792640048544854e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.232810457935557e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.792639320949093e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0004645206499844,287.3632507324219,294.1499938964844,287.51568603515625,285.9935913085937,287.6900329589844,287.540771484375,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908410720527,4.7931152380442654e-09,0.0009908362990245,-0.0116095757111907,0.0,0.0,0.0,-0.0071889678947627,60.0,0.13973268866539,-0.0,-6.693717580219527e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.29865491343662e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.791932097868994e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.232287316583097e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.791932097868994e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,0.0004644870641641,287.36309814453125,294.1499938964844,287.5129699707031,285.99298095703125,287.6893920898437,287.5397644042969,287.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907693602144,4.784739271457283e-09,0.0009907645871862,-0.0115876318886876,0.0,0.0,0.0,-0.0071848155930638,60.0,0.1380534172058105,-0.0,-6.692749821013423e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.295107884099708e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.788196621229872e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.22952900105156e-05,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.788196621229872e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004643098800443,287.3623962402344,294.1499938964844,287.4979858398437,285.9888000488281,287.6861267089844,287.5336303710937,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903913596644,4.740534631508808e-09,0.0009903865866363,-0.0114718172699213,0.0,0.0,0.0,-0.0071629015728831,60.0,0.1285498887300491,-0.0,-6.687643150371514e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.295107884099708e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.788196621229872e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.22952900105156e-05,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.788196621229872e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004643098800443,287.3623962402344,294.1499938964844,287.4979858398437,285.9888000488281,287.6861267089844,287.5336303710937,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903913596644,4.740534631508808e-09,0.0009903865866363,-0.0114718172699213,0.0,0.0,0.0,-0.0071629015728831,60.0,0.1285498887300491,-0.0,-6.687643150371514e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.291367314290257e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.784258145373316e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,7.226619345601648e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.784257417777552e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0004641230334527,287.3616943359375,294.1499938964844,287.4810485839844,285.982666015625,287.6826477050781,287.52587890625,287.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899927536025,4.693922583953736e-09,0.0009899880969896,-0.0113496957346796,0.0,0.0,0.0,-0.007139794062823,60.0,0.11765668541193,-0.0,-6.682260789148131e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.291367314290257e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.784258145373316e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,7.226619345601648e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.784257417777552e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0004641230334527,287.3616943359375,294.1499938964844,287.4810485839844,285.982666015625,287.6826477050781,287.52587890625,287.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899927536025,4.693922583953736e-09,0.0009899880969896,-0.0113496957346796,0.0,0.0,0.0,-0.007139794062823,60.0,0.11765668541193,-0.0,-6.682260789148131e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.289473382523283e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.782263077795506e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.225145964184776e-05,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.782263077795506e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004640284168999,287.3613586425781,294.1499938964844,287.47186279296875,285.9789733886719,287.6808166503906,287.5213623046875,287.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897908894345,4.670317910182575e-09,0.0009897862328216,-0.0112878521904349,0.0,0.0,0.0,-0.007128091994673,60.0,0.1117003783583641,-0.0,-6.679535857756491e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
