time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363360,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.287590364692731e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.78028037934564e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.223681313917041e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.78027965174988e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004639343533199,287.3609924316406,294.1499938964844,287.4623107910156,285.974853515625,287.67889404296875,287.5164489746094,287.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895901894196,4.6468504599772595e-09,0.0009895855328068,-0.0112263672053813,0.0,0.0,0.0,-0.0071164579130709,60.0,0.1054535657167434,-0.0,-6.676827268847775e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.283934923587368e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.776430670171976e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.22083859727718e-05,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.776430670171976e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0004637517558876,287.3603210449219,294.1499938964844,287.4419860839844,285.96551513671875,287.6748962402344,287.5054931640625,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892005473375,4.6012949006524195e-09,0.0009891960071399,-0.0111070135608315,0.0,0.0,0.0,-0.007093874271959,60.0,0.0921662747859954,-0.0,-6.67157067368862e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.283934923587368e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.776430670171976e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.22083859727718e-05,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.776430670171976e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0004637517558876,287.3603210449219,294.1499938964844,287.4419860839844,285.96551513671875,287.6748962402344,287.5054931640625,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892005473375,4.6012949006524195e-09,0.0009891960071399,-0.0111070135608315,0.0,0.0,0.0,-0.007093874271959,60.0,0.0921662747859954,-0.0,-6.67157067368862e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.280551603296772e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.77286763372831e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.218206883408129e-05,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.77286763372831e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004635827499441,287.35968017578125,294.1499938964844,287.4203796386719,285.95489501953125,287.6705627441406,287.4930114746094,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888400090858,4.559131738801625e-09,0.0009888353524729,-0.0109965456649661,0.0,0.0,0.0,-0.0070729721337556,60.0,0.0778859704732894,-0.0,-6.666707719205078e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.280551603296772e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.77286763372831e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.218206883408129e-05,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.77286763372831e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004635827499441,287.35968017578125,294.1499938964844,287.4203796386719,285.95489501953125,287.6705627441406,287.4930114746094,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888400090858,4.559131738801625e-09,0.0009888353524729,-0.0109965456649661,0.0,0.0,0.0,-0.0070729721337556,60.0,0.0778859704732894,-0.0,-6.666707719205078e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.27758010220714e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.769738971954212e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.215896039269865e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.769738971954212e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004634343495126,287.3590087890625,294.1499938964844,287.39764404296875,285.94317626953125,287.6659240722656,287.47906494140625,287.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885232429951,4.522106245019586e-09,0.0009885188192129,-0.0108995381742715,0.0,0.0,0.0,-0.0070546166971325,60.0,0.0627796649932861,-0.0,-6.662438778448633e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.27758010220714e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.769738971954212e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.215896039269865e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.769738971954212e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004634343495126,287.3590087890625,294.1499938964844,287.39764404296875,285.94317626953125,287.6659240722656,287.47906494140625,287.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885232429951,4.522106245019586e-09,0.0009885188192129,-0.0108995381742715,0.0,0.0,0.0,-0.0070546166971325,60.0,0.0627796649932861,-0.0,-6.662438778448633e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.27516448427923e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.767195297172292e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.214017387013882e-05,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.767195297172292e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004633136850316,287.3583679199219,294.1499938964844,287.3739929199219,285.9306335449219,287.6609802246094,287.4637756347656,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882658487185,4.491998328859381e-09,0.000988261308521,-0.0108206560835242,0.0,0.0,0.0,-0.0070396908558905,60.0,0.0470012575387954,-0.0,-6.658968487727179e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.27516448427923e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.767195297172292e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.214017387013882e-05,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.767195297172292e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004633136850316,287.3583679199219,294.1499938964844,287.3739929199219,285.9306335449219,287.6609802246094,287.4637756347656,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882658487185,4.491998328859381e-09,0.000988261308521,-0.0108206560835242,0.0,0.0,0.0,-0.0070396908558905,60.0,0.0470012575387954,-0.0,-6.658968487727179e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.274146577809006e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.766123548615724e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,7.213225035229698e-05,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.766122821019962e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0004632628115359,287.3580627441406,294.1499938964844,287.3619079589844,285.924072265625,287.65838623046875,287.45562744140625,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881572332233,4.479309811955545e-09,0.000988152809441,-0.0107874125242233,0.0,0.0,0.0,-0.0070334007032215,60.0,0.0388965308666229,-0.0,-6.657506190776985e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.27331275306642e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.765245340531692e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,7.212576747406274e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.765245340531692e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004632211930584,287.35772705078125,294.1499938964844,287.3497009277344,285.9173889160156,287.6556701660156,287.4471435546875,287.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880684083327,4.4689185685342644e-09,0.0009880638681352,-0.0107601871713995,0.0,0.0,0.0,-0.0070282490924,60.0,0.0306830592453479,-0.0,-6.656308926267229e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.272190800402312e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.764063725015149e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,7.211704360088333e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.764063725015149e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004631651390809,287.35711669921875,294.1499938964844,287.324951171875,285.9037170410156,287.6500549316406,287.42938232421875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879487333819,4.454928426156357e-09,0.0009879443095996,-0.0107235321775078,0.0,0.0,0.0,-0.0070213135331869,60.0,0.0140083981677889,-0.0,-6.65469670479979e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.272190800402312e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.764063725015149e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,7.211704360088333e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.764063725015149e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004631651390809,287.35711669921875,294.1499938964844,287.324951171875,285.9037170410156,287.6500549316406,287.42938232421875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879487333819,4.454928426156357e-09,0.0009879443095996,-0.0107235321775078,0.0,0.0,0.0,-0.0070213135331869,60.0,0.0140083981677889,-0.0,-6.65469670479979e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.271728777093811e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.76357696345076e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.211344927782193e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.76357696345076e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,0.0004631420306395,287.3565673828125,294.1499938964844,287.3030090332031,285.8915100097656,287.64483642578125,287.412841796875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878993732854,4.449161483677244e-09,0.0009878949495032,-0.0107084224000573,0.0,0.0,0.0,-0.0070184543728828,60.0,-0.0008653573459014,-0.0,-6.654032347341855e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.271720773540436e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.763568959897384e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,7.21133837942034e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.763568232301624e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0004631416522897,287.35650634765625,294.1499938964844,287.29998779296875,285.88983154296875,287.64410400390625,287.4104919433594,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878985583782,4.449060675426608e-09,0.0009878940181806,-0.0107081588357687,0.0,0.0,0.0,-0.0070184045471251,60.0,-0.0029006174299865,-0.0,-6.654020978658083e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.271976887248456e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.76383889792487e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.211537740658969e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.76383889792487e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,0.0004631544579751,287.3558959960937,294.1499938964844,287.2750244140625,285.8759155273437,287.6378173828125,287.3907165527344,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879256831482,4.452244795061233e-09,0.0009879212593659,-0.0107165016233921,0.0,0.0,0.0,-0.0070199826732277,60.0,-0.0198891349136829,-0.0,-6.654387618709734e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.271976887248456e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.76383889792487e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.211537740658969e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.76383889792487e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,0.0004631544579751,287.3558959960937,294.1499938964844,287.2750244140625,285.8759155273437,287.6378173828125,287.3907165527344,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879256831482,4.452244795061233e-09,0.0009879212593659,-0.0107165016233921,0.0,0.0,0.0,-0.0070199826732277,60.0,-0.0198891349136829,-0.0,-6.654387618709734e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.272946772398428e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.76485971477814e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,7.21229225746356e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.76485898718238e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004632028576452,287.3553161621094,294.1499938964844,287.25030517578125,285.8621826171875,287.63116455078125,287.3700256347656,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880289435386,4.464312031160489e-09,0.0009880244033411,-0.0107481172308325,0.0,0.0,0.0,-0.0070259650237858,60.0,-0.0367994830012321,-0.0,-6.655778150843616e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.272946772398428e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.76485971477814e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,7.21229225746356e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.76485898718238e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004632028576452,287.3553161621094,294.1499938964844,287.25030517578125,285.8621826171875,287.63116455078125,287.3700256347656,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880289435386,4.464312031160489e-09,0.0009880244033411,-0.0107481172308325,0.0,0.0,0.0,-0.0070259650237858,60.0,-0.0367994830012321,-0.0,-6.655778150843616e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.273667092202233e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.7656185971573e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.212852506199852e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.765617869561538e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004632388590835,287.3550109863281,294.1499938964844,287.2380676269531,285.85546875,287.6277160644531,287.35943603515625,287.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881056612357,4.473285741823929e-09,0.0009881011210381,-0.0107716284692287,0.0,0.0,0.0,-0.0070304134860634,60.0,-0.0451877489686012,-0.0,-6.656811990524147e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.274542389903218e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.766540460987017e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.213533535832539e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.766540460987017e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004632826021406,287.354736328125,294.1499938964844,287.2260131835937,285.848876953125,287.62420654296875,287.34869384765625,287.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881989099085,4.4841899082825876e-09,0.0009881943697109,-0.0108001977205276,0.0,0.0,0.0,-0.0070358193479478,60.0,-0.0535056069493293,-0.0,-6.658068940623707e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.276765922550112e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.76888186414726e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.21526303095743e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.76888186414726e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0004633936623577,287.3541564941406,294.1499938964844,287.2023620605469,285.836181640625,287.6169738769531,287.3268127441406,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884356986731,4.511879758695159e-09,0.0009884311584755,-0.010872745886445,0.0,0.0,0.0,-0.007049546111375,60.0,-0.0698189437389373,-0.0,-6.661259988050007e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.276765922550112e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.76888186414726e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.21526303095743e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.76888186414726e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0004633936623577,287.3541564941406,294.1499938964844,287.2023620605469,285.836181640625,287.6169738769531,287.3268127441406,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884356986731,4.511879758695159e-09,0.0009884311584755,-0.010872745886445,0.0,0.0,0.0,-0.007049546111375,60.0,-0.0698189437389373,-0.0,-6.661259988050007e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.279479854740202e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.771739860298112e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.217373786261305e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.77173913270235e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004635292279999,287.35357666015625,294.1499938964844,287.1796264648437,285.8243103027344,287.60943603515625,287.3046264648437,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887247579172,4.545682941170526e-09,0.0009887202177196,-0.0109613100066781,0.0,0.0,0.0,-0.0070663038641214,60.0,-0.0856630653142929,-0.0,-6.66515731495565e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.279479854740202e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.771739860298112e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.217373786261305e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.77173913270235e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004635292279999,287.35357666015625,294.1499938964844,287.1796264648437,285.8243103027344,287.60943603515625,287.3046264648437,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887247579172,4.545682941170526e-09,0.0009887202177196,-0.0109613100066781,0.0,0.0,0.0,-0.0070663038641214,60.0,-0.0856630653142929,-0.0,-6.66515731495565e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.282633982365952e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.775061334948988e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.219826511573046e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.775061334948988e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.000463686796138,287.35302734375,294.1499938964844,287.1579895019531,285.8134765625,287.6016845703125,287.2822570800781,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989060732536,4.584971069476751e-09,0.0009890561923384,-0.01106424536556,0.0,0.0,0.0,-0.0070857806131243,60.0,-0.100850410759449,-0.0,-6.669687735438856e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.282633982365952e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.775061334948988e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.219826511573046e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.775061334948988e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.000463686796138,287.35302734375,294.1499938964844,287.1579895019531,285.8134765625,287.6016845703125,287.2822570800781,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989060732536,4.584971069476751e-09,0.0009890561923384,-0.01106424536556,0.0,0.0,0.0,-0.0070857806131243,60.0,-0.100850410759449,-0.0,-6.669687735438856e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.286127897212282e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.778740059118718e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.222544081741944e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.778740059118718e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004638613027054,287.3524780273437,294.1499938964844,287.1376953125,285.8039245605469,287.5936889648437,287.25994873046875,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894329123198,4.628485594793119e-09,0.000989428255707,-0.011178252287209,0.0,0.0,0.0,-0.0071073528379201,60.0,-0.1151965856552124,-0.0,-6.674707719867001e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.286127897212282e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.778740059118718e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.222544081741944e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.778740059118718e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004638613027054,287.3524780273437,294.1499938964844,287.1376953125,285.8039245605469,287.5936889648437,287.25994873046875,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894329123198,4.628485594793119e-09,0.000989428255707,-0.011178252287209,0.0,0.0,0.0,-0.0071073528379201,60.0,-0.1151965856552124,-0.0,-6.674707719867001e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.287956345360726e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.780666005099192e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,7.223966531455517e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.780665277503432e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004639526596292,287.3522033691406,294.1499938964844,287.12811279296875,285.7996826171875,287.589599609375,287.2489013671875,287.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896276751533,4.651264706723168e-09,0.0009896230185404,-0.0112379333004355,0.0,0.0,0.0,-0.0071186451241374,60.0,-0.1220185384154319,-0.0,-6.677336727989315e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.289834997616708e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.782644337974487e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.225427543744445e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.782643610378729e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004640464903786,287.3519287109375,294.1499938964844,287.11895751953125,285.7958374023437,287.5854797363281,287.2379150390625,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898277930915,4.6746655435470075e-09,0.0009898231364786,-0.0112992422655224,0.0,0.0,0.0,-0.007130246143788,60.0,-0.1285796910524368,-0.0,-6.680037500927939e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.29365705815144e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.786668670130894e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,7.228399772429839e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.786668670130894e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004642374115064,287.3514099121094,294.1499938964844,287.1019897460937,285.7894592285156,287.5771179199219,287.2164001464844,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902348974719,4.722271462753724e-09,0.000990230240859,-0.0114239687100052,0.0,0.0,0.0,-0.0071538467891514,60.0,-0.1408661305904388,-0.0,-6.685534259531778e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.29365705815144e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.786668670130894e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,7.228399772429839e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.786668670130894e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004642374115064,287.3514099121094,294.1499938964844,287.1019897460937,285.7894592285156,287.5771179199219,287.2164001464844,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902348974719,4.722271462753724e-09,0.000990230240859,-0.0114239687100052,0.0,0.0,0.0,-0.0071538467891514,60.0,-0.1408661305904388,-0.0,-6.685534259531778e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.297311044065282e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.790516924113037e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.2312424890697e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.790516196517274e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.000464419950731,287.3509216308594,294.1499938964844,287.08758544921875,285.7850952148437,287.5689697265625,287.1964111328125,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906241903081,4.7677914949417755e-09,0.0009906195336952,-0.0115432301536202,0.0,0.0,0.0,-0.0071764127351343,60.0,-0.1514651179313659,-0.0,-6.690791565233667e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.297461656387895e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.790675539989024e-05,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.231359631987289e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.790674812393264e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004644274595193,287.35089111328125,294.1499938964844,287.0870361328125,285.78497314453125,287.5686340332031,287.1955871582031,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906402556225,4.769668215942602e-09,0.0009906354825943,-0.011548145674169,0.0,0.0,0.0,-0.0071773431263864,60.0,-0.1518851518630981,-0.0,-6.691008280768075e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.301136014983058e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.794544166652486e-05,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.234216900542378e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.794544166652486e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0004646109882742,287.3503723144531,294.1499938964844,287.0743103027344,285.7825927734375,287.56005859375,287.1758117675781,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910316439345,4.8154324971960705e-09,0.0009910268709063,-0.0116680460050702,0.0,0.0,0.0,-0.0072000306099653,60.0,-0.1614987254142761,-0.0,-6.6962961398076e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.301136014983058e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.794544166652486e-05,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.234216900542378e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.794544166652486e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0004646109882742,287.3503723144531,294.1499938964844,287.0743103027344,285.7825927734375,287.56005859375,287.1758117675781,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910316439345,4.8154324971960705e-09,0.0009910268709063,-0.0116680460050702,0.0,0.0,0.0,-0.0072000306099653,60.0,-0.1614987254142761,-0.0,-6.6962961398076e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.304545528721064e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.798134851735084e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.236868987092748e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.798134851735084e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004647813329938,287.349853515625,294.1499938964844,287.0639953613281,285.7825622558594,287.5514221191406,287.15728759765625,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913949761539,4.85790652149376e-09,0.0009913900867104,-0.0117793250828981,0.0,0.0,0.0,-0.0072210868820548,60.0,-0.1695152521133422,-0.0,-6.701205990111704e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.304545528721064e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.798134851735084e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.236868987092748e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.798134851735084e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004647813329938,287.349853515625,294.1499938964844,287.0639953613281,285.7825622558594,287.5514221191406,287.15728759765625,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913949761539,4.85790652149376e-09,0.0009913900867104,-0.0117793250828981,0.0,0.0,0.0,-0.0072210868820548,60.0,-0.1695152521133422,-0.0,-6.701205990111704e-08,0.0,283.15972900390625,287.8489074707031,290.3898010253906,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.66054916905326e-21,3.33027458452663e-21,3.33027458452663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
